Timestamp,STG Gross Power (MW),HP Steam Inlet Flow (KPPH),HP Steam Inlet Pressure (PSIA),HP Steam Inlet Temperature (DEGF),LP Steam Inlet Flow (KPPH),LP Steam Inlet Pressure (PSIA),LP Steam Admin Temperature (DEGF),LP Steam Exhaust Pressure (PSIA),HP Flow Function,HP Isentropic Efficiency (%),LP Flow Function,LP Isentropic Efficiency (%)
2016-01-06,162.64177,1137.9443,928.6108,930.2591,298.705,86.85593,440.79297,1.3967271,34357.633,92.191414,78631.55,67.56836
2016-01-07,163.97404,1127.6,919.5336,930.29364,295.9545,86.07951,439.45508,1.3094369,34392.805,92.28029,78535.31,69.16767
2016-01-08,165.00984,1136.0055,926.64966,929.8821,298.69803,86.76224,441.10645,1.343675,34367.926,92.22595,78730.24,69.253235
2016-01-20,122.64127,1134.736,924.77814,930.1667,298.81067,86.64759,437.3086,1.7231044,34405.344,92.392685,78679.92,36.126484
2016-01-21,163.71556,1147.3202,934.31836,926.7763,304.9738,87.6933,442.3324,1.4092721,34370.266,92.28482,79579.805,67.351425
2016-01-22,170.15215,1185.8516,963.2319,922.46576,322.30078,90.93368,446.8127,1.3934897,34358.816,92.33497,81261.39,67.50944
2016-01-23,161.65514,1109.2589,906.26697,931.15515,288.1583,84.760544,437.23383,1.238607,34353.49,92.35408,77585.05,69.007256
2016-01-25,165.32129,1142.3043,930.6441,927.1155,302.42502,87.20033,441.3316,1.3831002,34363.727,92.26136,79314.29,69.115036
2016-01-26,164.36884,1127.513,920.93726,930.7868,294.05197,86.110374,439.3039,1.3189203,34341.78,92.29029,78010.53,69.63559
2016-01-27,164.92528,1132.3708,924.4932,929.6637,296.47568,86.464775,439.75143,1.3328468,34336.78,92.24483,78350.44,69.63877
2016-01-28,163.59375,1122.367,916.8105,929.4696,293.81793,85.874985,438.978,1.2930477,34323.492,92.32996,78151.836,69.42413
2016-01-29,162.41068,1119.1875,913.6244,927.62933,294.85596,85.78055,439.22427,1.3430007,34321.1,92.358345,78527.04,69.35848
2016-01-30,164.06308,1128.1624,921.0863,928.75726,296.59943,86.25477,439.89728,1.3324467,34325.48,92.300186,78585.04,69.43482
2016-01-31,162.96957,1119.3234,915.87836,932.554,290.46033,85.51818,438.3836,1.3243474,34311.758,92.245316,77549.164,69.590034
2016-02-01,162.05469,1112.0508,911.5768,935.83826,285.5017,84.920616,437.11276,1.3252801,34303.5,92.21856,76712.71,69.75603
2016-02-02,163.72063,1124.558,920.78107,934.76434,289.64166,85.65849,438.50113,1.3325363,34317.637,92.1109,77216.43,69.625336
2016-02-03,160.6,1110.1794,911.5963,939.0136,282.31653,84.69313,436.36862,1.4407319,34292.523,92.153145,76031.0,69.81736
2016-02-04,163.17519,1119.74,916.889,934.85455,288.02197,85.39393,437.69824,1.3322222,34320.85,92.15242,76984.43,69.808815
2016-02-05,165.58728,1133.6338,925.9831,929.5088,296.7889,86.516525,439.85193,1.2946467,34315.8,92.17465,78391.086,69.69059
2016-02-08,88.12821,709.43445,624.3494,926.9371,190.7727,58.2037,411.4802,1.1432942,33187.617,92.368546,73927.336,51.475273
2016-02-09,87.13326,712.37976,629.28595,926.03235,194.15813,58.731556,413.47717,1.1551657,33073.285,92.48709,74662.96,49.513985
2016-02-11,108.14117,720.87024,641.1088,922.5608,198.69722,59.828255,412.16623,1.2744048,32760.602,92.637924,74932.41,78.10337
2016-02-12,108.608086,720.8078,641.686,922.3498,199.06906,59.885967,415.84607,1.1760136,32722.643,92.33232,75172.58,77.62721
2016-02-14,113.22461,733.012,659.76733,916.23676,201.50261,61.586792,417.41705,1.2024962,31298.188,92.40042,74041.96,81.62808
2016-02-15,107.73715,719.5443,639.96204,923.1722,197.21854,59.559242,415.4225,1.2793951,32776.113,92.30969,74868.44,78.09484
2016-02-16,104.701965,703.41425,617.7015,935.4419,183.1547,57.248463,408.0598,1.1969658,33475.48,92.392746,72025.164,76.92247
2016-02-17,107.00047,715.56946,635.4391,926.97156,195.1741,59.071793,413.98532,1.2828013,32903.375,92.305244,74641.625,77.96847
2016-02-18,110.17627,721.24817,643.04126,923.96344,197.50754,59.722393,415.22977,1.1414351,32709.39,92.08601,74754.92,79.32319
2016-02-19,109.12158,720.49,642.5917,925.12726,197.93462,59.71553,415.64435,1.1937664,32712.607,92.26903,74950.51,78.546196
2016-02-20,105.77966,706.16846,624.4987,937.10266,184.47186,57.696445,410.19012,1.176905,33254.695,92.196526,72072.266,77.34759
2016-02-21,104.35719,706.53925,622.98755,934.61755,186.37871,57.755154,410.03534,1.2079128,33311.707,92.16312,72737.01,75.69268
2016-02-22,107.664345,713.37427,633.47217,930.6523,191.93353,58.702045,413.25516,1.2060062,32977.055,92.20198,73833.484,78.48389
2016-02-23,108.16158,716.1658,636.0817,926.5454,195.0468,59.055157,414.46652,1.222886,32890.51,92.22161,74630.01,78.78842
2016-02-24,104.71484,704.9286,621.5902,934.9811,184.94519,57.558846,409.98608,1.2564952,33303.215,92.351,72405.32,77.14077
2016-02-25,104.37992,702.1775,614.2647,931.1999,184.657,57.166786,408.89813,1.1162709,33529.51,92.49105,72758.375,75.771645
2016-02-26,107.00186,714.0462,631.2961,924.78906,195.1056,58.84805,413.4985,1.2196016,33017.62,92.36997,74878.016,77.68713
2016-02-27,105.77173,704.33,617.5594,929.5664,185.51625,57.195484,408.15234,1.038225,33416.1,92.144485,73025.37,76.37412
2016-02-28,104.82637,705.5373,622.6766,936.6975,183.59448,57.57037,409.3372,1.2420474,33322.715,92.23379,71847.9,77.05401
2016-02-29,105.964226,708.8099,626.5391,933.0779,187.71529,58.130886,411.31833,1.2080877,33150.113,92.39674,72836.98,77.249596
2016-03-01,105.46,706.50323,623.22894,934.6439,185.27185,57.677776,410.18842,1.2044065,33295.652,92.226814,72412.33,77.30011
2016-03-02,107.247536,713.0425,629.78015,925.0106,193.89383,58.682434,413.54047,1.149882,33060.37,92.390686,74622.67,77.38206
2016-03-03,108.97295,720.07007,641.82434,924.9273,197.9743,59.72157,415.44208,1.1949179,32729.38,92.275185,74948.0,78.47509
2016-03-04,107.87124,716.0097,635.53217,926.12006,195.44615,59.135323,414.27603,1.2241485,32902.84,92.226166,74677.48,78.4305
2016-03-05,107.78577,715.45184,635.0167,926.46063,195.0101,58.994923,414.20468,1.2080532,32911.96,92.15605,74685.84,78.30702
2016-03-06,108.4936,716.13666,635.1501,926.329,195.64673,59.055847,414.67447,1.1692853,32941.27,92.14973,74875.99,78.54324
2016-03-07,105.90436,707.66235,626.588,936.85333,185.27316,57.826656,410.33926,1.2046155,33205.543,92.20256,72221.016,77.45988
2016-03-08,102.97656,702.504,604.2469,945.6094,178.376,57.085743,407.60156,1.4112085,34400.098,93.20254,70335.375,76.8412
2016-03-12,145.69667,1034.3467,860.2278,937.1762,270.79803,80.07313,435.11978,1.2480388,33923.273,92.11277,77001.23,65.90985
2016-03-13,154.03516,1083.04,876.325,940.40625,253.694,80.55156,411.3125,1.3477157,34857.086,92.3632,70759.37,68.70879
2016-03-14,162.27272,1114.5822,911.70886,932.31036,295.26468,85.55543,440.61966,1.3276961,34324.176,92.16499,78913.19,69.397606
2016-03-15,160.39462,1104.4847,905.3248,936.56134,287.8114,84.710594,438.8994,1.3718808,34322.91,92.258125,77618.09,69.48707
2016-03-16,157.41095,1092.2997,897.4716,942.21643,278.8232,83.589584,436.80237,1.4517041,34334.484,92.11274,76114.375,69.33059
2016-03-17,138.07352,1108.5217,909.08435,936.73956,288.51712,85.0212,439.2974,1.3679967,34304.45,92.228935,77535.8,49.90386
2016-03-18,122.19261,1107.0717,907.1922,936.0291,288.69904,84.90499,439.0824,1.3440439,34323.35,92.17425,77681.83,36.531593
2016-03-20,111.01969,714.65,640.2814,928.51044,196.42975,59.791553,416.2435,1.0290773,32631.256,92.5113,74311.586,79.71001
2016-03-21,108.36313,709.69965,632.76855,930.8512,193.4481,59.09323,415.84845,1.1466075,32848.777,92.41463,74039.97,79.04796
2016-03-22,108.91424,711.31464,637.43744,934.7937,193.93248,59.302444,415.98758,1.1620444,32745.355,92.34154,73965.16,79.347565
2016-03-23,107.30383,706.88983,632.434,939.1757,190.19328,58.67307,414.302,1.2000136,32891.61,92.34884,73242.414,78.607956
2016-03-24,108.8271,709.8714,636.0541,936.7106,192.26817,59.14262,415.60065,1.1781677,32788.387,92.31606,73511.86,79.78702
2016-03-25,106.83441,703.92535,628.15265,941.257,187.47798,58.281796,412.79675,1.2002374,33025.75,92.42661,72620.055,78.7324
2016-03-26,108.06069,714.86115,643.4702,934.2166,195.22829,59.805367,416.76013,1.325304,32576.566,92.17603,73861.82,79.45326
2016-03-27,109.54001,712.86096,641.3781,936.3481,193.6976,59.52718,416.31046,1.1930561,32634.932,92.0125,73609.75,80.41752
2016-03-28,107.90972,712.5502,639.72986,934.635,194.01619,59.7374,415.52057,1.2851357,32416.426,92.46726,73432.266,79.1628
2016-03-29,108.94333,712.54803,639.184,934.2461,194.23813,59.56665,416.6376,1.224135,32698.389,92.31153,73781.17,79.96684
2016-03-30,110.10403,713.91504,642.1473,934.8798,194.49843,59.708206,416.92795,1.1788689,32615.768,92.2775,73714.56,80.570076
2016-03-31,106.77103,705.54865,631.0733,941.17633,188.54579,58.551556,414.02365,1.2814354,32940.63,92.26407,72746.555,79.33599
2016-04-01,105.0334,697.2517,620.3031,948.013,181.4916,57.43107,410.47134,1.1835372,33268.496,92.43409,71254.11,77.574036
2016-04-18,100.652435,666.4798,605.9167,948.7939,165.09795,54.331463,403.37704,1.1248187,32294.164,92.81849,68030.64,78.222275
2016-04-19,111.574615,718.46185,651.85913,938.36835,193.1639,60.176056,413.9679,1.1121633,31712.994,92.24357,72493.27,80.49678
2016-04-20,108.68105,707.7908,635.4101,942.8108,184.65778,58.437607,410.67682,1.1252822,32771.39,92.12414,71238.92,79.82008
2016-04-21,113.24083,722.822,659.72504,938.77386,195.46313,60.95778,415.1211,1.1677183,31537.268,92.211174,72455.055,82.3282
2016-04-22,114.600075,726.73517,666.7411,939.26807,197.33942,61.63349,415.70743,1.1329602,31177.582,92.33976,72348.38,82.46086
2016-04-24,152.81645,1034.0156,863.20245,937.4877,267.872,80.32554,433.8746,1.221303,33786.434,92.202225,75687.32,72.11015
2016-04-25,145.21484,1020.2,830.73126,942.8125,239.378,76.385544,416.3125,1.2694441,34717.266,92.16853,70685.78,68.26135
2016-04-26,158.74513,1098.8655,903.62506,944.4402,274.8016,83.76318,434.86487,1.4653922,34330.598,92.23808,74760.29,69.77582
2016-04-27,163.85463,1126.4508,922.6511,936.27167,289.84207,86.0109,438.91162,1.3640236,34326.414,92.230446,76967.22,69.60346
2016-04-28,164.99368,1129.5905,924.5813,934.86444,291.7151,86.19038,439.15652,1.2936016,34327.062,92.267136,77311.59,69.486336
2016-04-29,165.36897,1137.122,930.50574,934.3461,294.6702,86.78014,440.24164,1.3243316,34322.227,92.184006,77610.28,69.13842
2016-04-30,163.95544,1132.0095,926.5237,937.2142,290.10257,86.15552,438.82416,1.3263425,34361.92,92.157845,76901.35,68.661995
2016-05-01,165.04128,1138.6434,931.73566,934.15137,295.23682,86.87517,440.16797,1.3252562,34318.63,92.170074,77670.09,68.69835
2016-05-02,162.89716,1125.7288,922.3239,937.0735,288.9752,85.894585,438.5311,1.3798783,34328.625,92.158516,76822.3,69.0941
2016-05-03,161.80203,1117.2911,915.5167,937.0511,286.463,85.30294,437.71954,1.3808786,34331.5,92.21996,76653.07,69.298004
2016-05-04,161.12875,1114.0664,912.9477,936.02893,286.2115,85.13493,437.51025,1.3243328,34316.164,92.19491,76729.76,68.680275
2016-05-05,161.14052,1115.7354,914.2794,936.77185,286.04807,85.24888,437.528,1.3231682,34327.023,92.13944,76582.98,68.489716
2016-05-06,161.91728,1116.4006,914.4975,935.28864,287.64966,85.359276,437.747,1.344387,34316.953,92.18435,76921.875,69.25377
2016-05-07,159.43248,1103.4623,904.88306,939.57587,279.71573,84.14029,435.68472,1.3336141,34353.04,92.28314,75802.016,68.66449
2016-05-08,159.62413,1092.5942,896.0325,942.4661,272.22067,83.06464,434.04037,1.2266397,34402.35,92.11656,74656.94,69.41139
2016-05-09,160.78976,1114.2695,914.68054,942.4697,279.78082,84.78203,436.61526,1.4474045,34351.043,92.1581,75279.93,69.41992
2016-05-10,165.03758,1135.1421,928.7426,936.25354,291.58008,86.38786,439.3371,1.3439014,34357.945,92.069695,77107.32,69.40489
2016-05-11,162.35938,1118.416,917.64996,942.7093,280.5345,84.99109,436.84766,1.3782368,34367.707,92.152855,75302.32,69.55499
2016-05-12,159.05284,1104.9604,908.9171,947.3925,272.69043,83.91359,434.9588,1.5223647,34358.688,92.066864,74066.195,69.820335
2016-05-13,158.67313,1107.2676,909.1403,942.6003,278.13776,84.30886,435.93762,1.43784,34350.64,92.071846,75232.0,68.48264
2016-05-14,159.27774,1106.1937,908.35175,942.09863,278.38364,84.314255,435.66388,1.3781118,34339.977,92.163864,75273.5,68.5734
2016-05-16,158.6125,1105.8336,906.40314,942.86096,276.7192,84.01094,435.55548,1.3763413,34416.81,92.19721,75100.03,68.042206
2016-05-17,126.45152,1119.6129,916.4428,938.91034,283.8098,85.17934,437.4322,1.3411779,34395.49,92.152565,76038.95,38.817616
2016-05-18,124.63611,1112.0851,912.70984,942.1696,278.49588,84.49101,436.44095,1.3414652,34355.344,92.13808,75189.19,37.867603
2016-05-19,123.84992,1108.102,909.8852,943.67413,276.27798,84.15917,436.02057,1.394794,34363.598,92.15875,74868.84,37.780212
2016-05-20,123.91846,1110.1051,912.5837,945.5508,275.33566,84.2682,435.83124,1.4104618,34348.863,91.98956,74504.73,37.74071
2016-05-21,123.74671,1115.9857,915.5379,940.11237,281.86417,84.945755,437.2067,1.373985,34335.977,91.967186,75721.016,37.109764
2016-05-22,122.69517,1105.5051,906.7703,941.895,276.9009,84.10895,435.92654,1.4210625,34378.832,92.076324,75075.92,37.361
2016-05-23,123.80404,1102.7739,907.39105,945.2287,273.5936,83.840904,435.19543,1.3305491,34317.39,92.05184,74385.08,37.934486
2016-05-24,157.28299,1092.6204,900.70105,950.8241,263.09354,82.72515,431.6419,1.4905083,34342.793,92.05829,72349.92,69.83064
2016-05-25,160.99336,1112.219,915.65265,947.9056,271.12943,84.17794,433.76862,1.434087,34329.42,91.97019,73337.586,69.906136
2016-05-26,165.89894,1144.1752,942.46136,951.4973,276.84674,86.474174,435.74268,1.459165,34340.766,92.00876,72986.52,69.769356
2016-05-27,166.71788,1152.7675,947.716,947.24225,283.41495,87.27952,437.3918,1.4964538,34336.652,92.01027,74073.37,69.78909
2016-05-28,162.96654,1134.8428,934.54694,950.027,275.89612,85.78705,435.4025,1.4896977,34331.414,92.03998,73274.37,68.88114
2016-05-29,155.93904,1097.3727,905.2656,951.5389,263.75366,82.942406,431.65588,1.3903643,34323.8,92.02315,72334.805,67.02045
2016-05-30,159.38683,1112.5259,916.30145,948.5555,270.9724,84.23428,433.59512,1.4145129,34324.023,92.10548,73245.98,68.17822
2016-05-31,164.49702,1127.3517,927.5594,948.0674,275.12372,85.30767,434.78464,1.358169,34341.445,92.18548,73475.82,69.979614
2016-06-01,159.31734,1093.8348,902.4059,951.6241,262.2451,82.63338,431.11044,1.345832,34325.695,91.87314,72171.125,70.23759
2016-06-02,167.54053,1153.6384,947.8643,947.0798,283.27646,87.24724,437.0605,1.4068398,34354.395,92.03606,74043.0,69.566635
2016-06-03,165.15234,1141.1193,936.1695,942.24927,284.12054,86.46946,436.7986,1.3856992,34346.3,92.1802,74927.52,69.083435
2016-06-04,161.00789,1114.9292,918.34686,948.8723,271.04266,84.405876,433.661,1.4268885,34323.535,92.081345,73106.016,69.414055
2016-06-05,157.34114,1085.3909,895.2614,949.89026,261.93585,82.24548,430.72525,1.4158996,34314.363,92.15521,72417.586,70.19671
2016-06-06,164.31747,1130.485,929.99805,946.8073,280.41983,85.92976,437.16006,1.417048,34325.223,92.05059,74442.66,69.89837
2016-06-07,160.87367,1103.7235,908.219,945.87354,273.43924,83.975464,434.7505,1.3345957,34324.266,92.26924,74200.016,69.74934
2016-06-08,161.72679,1106.7996,908.16736,939.4798,279.7406,84.35258,435.69116,1.2981744,34327.695,92.34512,75615.27,69.811226
2016-06-10,160.61621,1106.9073,908.8641,944.1289,275.21783,83.92542,434.0586,1.3462676,34372.727,91.95737,74689.44,69.52571
2016-06-11,162.40817,1125.2448,926.7799,951.2315,275.1035,85.39166,436.22876,1.556529,34352.625,92.07061,73453.91,70.10185
2016-06-12,158.86923,1089.6716,898.0525,950.0507,265.52853,82.756134,433.12442,1.3545601,34342.17,92.13443,73056.98,70.17031
2016-06-13,161.27051,1103.4291,907.02203,944.58136,273.87817,83.84006,435.03656,1.3063271,34342.977,92.0993,74458.84,70.034096
2016-06-14,161.42934,1101.0366,906.3052,947.57996,270.87433,83.52925,434.35406,1.2867985,34340.38,92.086174,73887.875,70.22139
2016-06-15,159.82175,1093.6743,901.49713,950.35,267.2036,83.007256,433.79257,1.3280114,34337.574,92.1172,73322.56,70.13754
2016-06-16,151.46973,1046.928,853.02423,944.125,253.807,79.18535,428.6289,1.2622368,34694.797,92.086235,72821.914,69.21903
2016-06-17,160.35168,1109.9253,913.3468,947.97314,273.0484,84.213326,435.60034,1.341002,34350.547,92.025635,73916.414,68.59542
2016-06-18,159.32881,1096.9358,904.9994,952.58887,265.45886,82.98927,433.69785,1.371335,34336.348,92.0551,72859.71,69.650986
2016-06-19,161.89793,1113.6399,918.1352,952.7016,270.19522,84.24937,435.19562,1.4002657,34348.324,92.13927,73081.52,69.75787
2016-06-20,163.44061,1123.3209,925.70575,951.119,274.58328,85.12311,436.1098,1.4274358,34333.363,92.16214,73546.33,70.01173
2016-06-21,158.65535,1088.3585,898.19617,952.7986,263.28705,82.51379,432.8547,1.3454117,34335.367,92.07713,72647.01,70.02808
2016-06-22,158.4327,1091.1624,899.606,951.5775,265.16327,82.74511,433.10165,1.3625761,34350.76,91.96914,72969.17,69.72693
2016-06-23,153.02765,1099.8446,905.52795,948.4452,270.04886,83.48861,434.35675,1.388762,34346.152,92.182236,73694.74,63.89142
2016-06-24,163.80304,1131.1824,931.20105,948.70514,278.5944,85.75679,437.07822,1.4083524,34328.633,92.12174,74099.76,69.177124
2016-06-25,165.17485,1138.5968,937.1821,949.80096,279.86172,86.23955,437.7099,1.3708355,34342.562,91.9363,74037.625,69.04609
2016-06-26,163.57286,1134.1721,934.3218,950.8582,278.05673,85.9007,437.1887,1.4156345,34331.61,91.99916,73824.5,68.665924
2016-06-27,157.39734,1106.2603,911.12463,948.452,272.09363,83.94248,435.11624,1.4153522,34327.855,91.95839,73873.3,67.297615
2016-06-28,153.70117,1105.8773,910.8789,949.95874,270.72888,83.91171,434.77173,1.4808713,34348.527,92.26801,73517.7,64.34522
2016-06-29,164.97852,1152.7141,947.2669,945.2276,288.23962,87.56304,439.54678,1.4177804,34320.047,91.92445,75163.99,67.566895
2016-06-30,124.36743,1087.6945,897.59814,951.80273,263.9325,82.427536,432.80258,1.3230911,34323.438,91.952805,72900.84,39.71888
2016-07-01,156.80086,1084.2372,894.03296,951.82544,262.43835,82.16413,431.51337,1.431319,34355.59,92.06712,72657.45,69.90113
2016-07-03,160.48145,1107.982,911.0075,948.2874,271.1243,83.88701,433.8845,1.3246889,34384.77,92.114685,73610.96,68.87413
2016-07-04,157.04712,1092.5835,896.62286,948.083,268.3355,82.800095,433.41357,1.4790167,34465.42,91.896675,73783.32,69.587296
2016-07-05,165.77122,1148.129,944.1669,948.97046,283.68903,87.18205,439.08298,1.549236,34353.91,92.10045,74282.7,69.79895
2016-07-06,167.32202,1156.1902,951.19464,951.01935,283.99365,87.68287,439.23492,1.5358545,34363.957,92.08654,73948.336,69.84111
2016-07-07,163.51003,1136.1642,935.53577,951.8383,278.10953,86.14958,437.4336,1.5972923,34363.082,92.00317,73655.586,69.87768
2016-07-08,157.41689,1089.7401,899.55853,952.4844,264.3812,82.648926,433.23743,1.4818417,34320.84,92.0011,72842.8,70.054214
2016-07-09,159.73547,1101.6049,906.0795,946.1546,272.71323,83.699776,435.15137,1.4050633,34345.96,92.0669,74273.336,69.84999
2016-07-10,166.31523,1143.4176,937.3789,944.5875,285.6966,86.74336,438.60703,1.4105453,34410.164,92.20844,75183.55,69.735634
2016-07-11,167.94896,1153.0916,947.2265,946.06714,287.29846,87.471306,439.35437,1.4085993,34346.582,92.14018,75004.33,69.7411
2016-07-12,165.69756,1141.657,938.94885,947.9292,282.70575,86.560165,438.19537,1.4547663,34341.055,92.16764,74541.26,69.73966
2016-07-13,164.79247,1141.6937,937.9779,945.0785,285.3337,86.676216,438.7169,1.4722891,34336.824,92.05629,75153.85,69.293816
2016-07-14,164.30692,1146.223,943.49695,950.34247,282.26346,86.9665,438.31503,1.5758821,34343.645,92.07034,74079.73,68.99415
2016-07-15,160.1613,1117.6422,921.19275,951.70465,272.8939,84.74421,435.70615,1.5036399,34340.383,92.13192,73410.4,68.64651
2016-07-17,161.91423,1120.5568,923.24347,952.5582,272.48016,84.82545,435.52582,1.4632697,34362.117,92.070305,73198.26,69.46259
2016-07-18,168.17917,1170.1763,963.6184,954.77527,284.7852,88.52445,439.49277,1.5872236,34380.746,91.94449,73509.7,69.067825
2016-07-19,165.60791,1141.527,938.8951,948.6808,281.62,86.471725,438.05698,1.3995945,34352.992,92.14706,74358.086,69.173134
2016-07-20,168.11691,1162.2153,955.4151,947.7475,288.88834,88.10538,440.34152,1.4153073,34337.473,92.02713,74896.28,68.69821
2016-07-21,164.55981,1132.486,932.00323,950.91113,277.5355,85.78117,436.86377,1.432931,34369.355,92.00541,73768.01,69.89353
2016-07-22,158.57866,1099.775,907.85016,955.17584,265.3485,83.32231,433.72525,1.5299382,34351.527,92.05448,72527.55,69.952446
2016-07-23,162.08107,1117.6913,922.0088,954.63873,270.34882,84.68427,435.3624,1.4741037,34352.668,92.08269,72753.56,70.00351
2016-07-24,159.37752,1099.3516,907.4585,954.45685,265.40106,83.25561,433.69974,1.4311078,34343.266,92.00689,72600.74,69.88658
2016-07-25,162.32036,1126.8385,927.3555,949.55414,277.921,85.53234,436.80515,1.5597775,34355.59,92.20904,74120.21,69.72535
2016-07-26,159.93973,1106.5305,913.6372,952.0195,269.0556,83.83086,434.15335,1.4782443,34295.305,92.06568,73105.63,69.83487
2016-07-27,171.40681,1180.4576,974.01135,958.08167,284.204,89.20696,439.6371,1.4933901,34355.684,92.02069,72867.164,69.42315
2016-07-28,178.92068,1228.193,1018.2399,970.58276,287.1463,92.58849,441.33942,1.5935445,34352.13,91.90977,71165.18,69.68384
2016-07-29,163.15804,1129.5995,929.27515,948.99976,278.7743,85.72134,436.98984,1.5034387,34357.67,92.21193,74184.27,69.614975
2016-07-30,167.72537,1164.2048,957.35693,948.196,289.68387,88.3216,440.21008,1.5777286,34332.285,92.21758,74930.72,69.39576
2016-07-31,162.31142,1128.5929,928.0741,947.78986,279.7658,85.64302,437.0752,1.5434861,34354.523,92.117744,74510.44,69.469666
2016-08-01,164.06796,1135.6644,932.1203,945.1742,283.7132,86.17647,437.69452,1.4710833,34376.305,92.1903,75086.586,69.41988
2016-08-02,158.4858,1095.615,902.682,950.031,267.6116,82.9732,433.75912,1.4106683,34347.87,91.93584,73467.91,69.662636
2016-08-03,160.83911,1107.7034,911.3952,949.4727,272.43094,83.84149,434.9486,1.3465966,34377.98,92.27102,74057.41,69.15653
2016-08-04,161.53165,1112.6885,915.7976,949.4683,273.81638,84.24089,435.4878,1.3631078,34361.73,92.24255,74091.61,69.23949
2016-08-05,159.28653,1099.7872,906.11554,949.4051,269.9163,83.40984,434.27448,1.401573,34335.387,92.1495,73729.46,69.51376
2016-08-06,157.38252,1092.5905,901.0446,950.3235,267.3066,82.95612,433.57495,1.4815443,34320.824,92.14718,73388.14,69.54896
2016-08-07,160.31436,1104.4664,910.24524,949.80194,270.7211,83.76082,434.50754,1.3742254,34326.54,92.105515,73640.99,69.52252
2016-08-08,163.23251,1124.9332,926.58673,949.7295,276.38324,85.23814,436.3078,1.3917549,34327.668,92.09255,73923.445,69.37416
2016-08-09,165.18555,1142.0822,939.5911,949.22076,281.81216,86.47208,437.95654,1.4462265,34350.363,92.06658,74381.945,69.212616
2016-08-10,165.89215,1160.7407,954.2155,948.8934,287.92612,87.94381,439.96106,1.63305,34357.105,92.10768,74797.54,68.85315
2016-08-11,172.17157,1202.5397,993.5611,962.07837,287.17975,90.73806,440.7832,1.7030673,34353.668,91.93696,72464.28,68.79966
2016-08-12,170.74454,1196.1406,988.496,961.49475,285.96756,90.33353,440.3208,1.6979781,34342.68,91.97872,72481.31,68.402245
2016-08-13,169.67165,1185.233,981.1928,965.3676,279.2938,89.40097,438.60757,1.6712323,34348.793,91.99541,71486.08,68.58269
2016-08-14,160.49234,1127.4475,928.70654,950.1616,277.09317,85.4866,436.75275,1.5938708,34330.81,92.11268,73928.27,68.396996
2016-08-15,163.31372,1160.1722,954.39044,949.5552,272.20914,87.06908,443.9414,1.5498203,34344.438,98.506004,71607.91,65.75008
2016-08-16,156.80469,1089.14,899.4266,949.5625,265.634,82.50664,432.17578,1.4930074,34264.67,92.15998,73270.734,69.68103
2016-08-17,159.02086,1097.9203,903.9453,950.38873,266.2801,83.01752,432.27094,1.4083537,34376.395,92.03822,72975.97,69.830315
2016-08-18,163.91486,1130.5634,929.504,947.113,280.13248,85.765015,437.6511,1.4543184,34351.035,92.115395,74541.086,69.814476
2016-08-19,163.16492,1124.7516,925.41406,947.8285,277.77548,85.33489,436.9017,1.4391586,34340.664,92.066345,74263.08,69.85609
2016-08-20,159.29945,1100.8408,907.35876,950.08295,269.1275,83.48801,434.5481,1.4293419,34328.938,92.1081,73445.195,69.65751
2016-08-21,158.35243,1097.3778,903.9232,948.5341,269.62006,83.3112,434.31644,1.4470217,34332.453,92.06248,73737.39,69.56522
2016-08-22,162.09335,1110.9894,912.97186,944.76044,275.79907,84.29707,435.85754,1.3269266,34349.68,92.067085,74607.03,69.8986
2016-08-23,162.9407,1124.688,924.9927,947.6947,274.9684,85.04235,437.39603,1.4072531,34352.18,93.41005,73776.13,69.27996
2016-08-24,163.15068,1129.5865,929.55334,948.25977,278.95914,85.59619,437.0293,1.4135635,34335.43,92.09963,74336.82,68.90868
2016-08-25,165.42358,1142.8807,940.6917,948.93494,282.13983,86.640335,438.104,1.4858968,34331.645,91.999886,74372.52,69.68245
2016-08-26,164.79022,1148.0074,945.8989,951.9844,280.8917,86.93202,438.10217,1.5226475,34335.996,92.07578,73787.74,68.6635
2016-08-27,165.69952,1145.3274,941.89594,948.58844,282.75897,86.671524,438.26843,1.434988,34350.566,91.97484,74448.59,69.202415
2016-08-28,161.83545,1123.6443,924.8725,948.84845,276.50504,85.07469,436.19296,1.4023575,34341.52,91.98207,74106.13,68.57188
2016-08-29,171.59094,1189.7603,977.59064,948.52423,296.1434,90.17882,442.29828,1.5569444,34345.883,92.067604,75104.74,69.14817
2016-08-30,163.83752,1129.9619,929.75934,947.3651,279.68604,85.711,437.19623,1.3880332,34326.016,92.147675,74437.99,69.20524
2016-08-31,163.57349,1130.0686,931.226,950.73517,276.91428,85.68415,436.62878,1.4634538,34326.902,92.06448,73749.86,69.59607
2016-09-01,161.16147,1113.4502,915.7542,945.36884,276.84314,84.579315,436.0792,1.3867325,34327.035,92.12256,74643.305,69.23291
2016-09-02,161.73857,1110.253,913.12946,945.719,275.11023,84.209145,435.3973,1.3144624,34334.805,92.02326,74476.12,69.57786
2016-09-03,161.6627,1108.297,912.25397,947.2327,273.30038,83.98586,434.9233,1.3363267,34330.547,92.01869,74166.25,69.96189
2016-09-04,161.41237,1104.299,909.6182,949.4375,269.8468,83.62142,434.41718,1.3141277,34340.785,91.91436,73527.664,70.11251
2016-09-05,162.14133,1115.7279,919.1263,950.21234,268.79276,84.232605,433.58295,1.3811373,34338.285,91.983505,72649.01,69.94125
2016-09-06,127.052376,831.50934,733.45374,947.18463,214.36911,67.38675,420.53882,1.2279826,32239.883,92.15012,71820.92,79.200806
2016-09-07,135.41388,917.0637,777.28143,946.8427,228.10074,71.46566,422.05746,1.261415,33799.008,92.04972,72053.15,74.23129
2016-09-08,167.4058,1165.1829,959.59845,952.1838,285.6533,88.30464,439.74503,1.6515936,34338.14,92.08111,73884.914,69.63829
2016-09-09,167.80025,1165.5543,958.723,949.3797,287.74,88.38167,440.0039,1.6127049,34340.316,92.04861,74374.07,69.73057
2016-09-10,164.31435,1142.265,941.01526,951.85474,279.26074,86.54075,437.69922,1.5956465,34339.656,92.02128,73613.53,69.740395
2016-09-11,154.19824,1064.0507,872.3419,948.0339,256.25333,80.27292,429.57227,1.286891,34519.906,91.9177,72558.766,69.44812
2016-09-12,170.49109,1167.596,958.02765,944.42285,292.51093,88.493576,440.49512,1.3762203,34350.37,92.10723,75510.71,69.70047
2016-09-13,171.22003,1176.4795,968.5484,953.3933,286.4641,88.91237,439.87195,1.4763796,34368.13,91.920296,73658.98,69.90337
2016-09-14,170.23169,1172.0867,964.58795,952.28015,286.46835,88.67176,439.8078,1.5036123,34367.332,91.93485,73837.086,69.92954
2016-09-15,162.86217,1112.2546,912.7724,943.2802,276.70126,84.22692,435.83426,1.274845,34374.566,92.00328,74910.68,70.00343
2016-09-16,162.7355,1113.7866,914.71954,945.5559,274.929,84.256004,435.6396,1.2973379,34381.63,91.95916,74388.02,69.893196
2016-09-17,159.86488,1101.8131,906.16425,947.71875,266.39505,83.13428,432.0335,1.355436,34371.57,91.89605,72901.08,69.87179
2016-09-18,162.2011,1125.064,924.7545,948.56476,276.42938,85.23631,436.79623,1.4708985,34384.746,92.07807,73966.47,69.30168
2016-09-19,164.56213,1136.308,931.18365,942.71265,284.3713,86.211044,438.34604,1.4201945,34396.1,92.08676,75301.48,69.504005
2016-09-20,159.9782,1102.0156,905.118,945.5452,271.86508,83.495125,434.81787,1.3684859,34386.105,91.94986,74200.34,69.864174
2016-09-21,161.8852,1112.6,912.40314,941.3715,277.90887,84.40052,436.54556,1.3262928,34371.246,92.05101,75116.914,69.662476
2016-09-22,162.46228,1115.567,918.13965,949.87524,271.6696,84.39602,435.27762,1.3303059,34366.113,92.02456,73363.71,69.56948
2016-09-23,158.40022,1095.874,896.98126,951.2711,265.9902,82.60789,433.0886,1.3712239,34597.555,92.009155,73309.81,69.23911
2016-09-26,159.25137,1108.2294,909.1996,943.1121,275.94165,84.09463,436.0621,1.4976392,34385.81,92.079666,74837.805,69.502594
2016-09-27,160.58488,1103.158,906.63196,944.57,273.31235,83.713425,434.8763,1.3069159,34349.27,92.04459,74410.016,69.56217
2016-09-29,158.78125,1112.896,905.35626,941.3125,277.24,83.992966,418.0703,1.441236,34654.1,92.51733,74434.71,68.3495
2016-09-30,162.88054,1133.1953,925.1652,936.9123,288.5635,85.95488,438.7633,1.445633,34445.273,92.10041,76672.07,68.90822
2016-10-04,162.46785,1132.2682,925.8074,939.17865,286.1679,85.81786,438.39267,1.4031383,34426.043,92.1091,76138.266,68.213066
2016-10-05,163.69197,1127.5996,923.3787,940.9901,283.1653,85.45262,437.29498,1.3637571,34402.957,91.91912,75608.766,69.619194
2016-10-06,162.80215,1118.007,916.2292,941.7043,279.47574,84.68828,436.42212,1.320106,34394.566,92.09592,75269.44,69.59897
2016-10-07,158.91931,1105.0831,907.217,944.82275,273.62286,83.74029,435.4855,1.4537232,34390.316,92.20153,74500.086,69.11127
2016-10-08,158.09161,1105.3579,905.47345,941.4661,276.13403,83.85486,435.76694,1.5353328,34417.13,91.93464,75093.48,69.42478
2016-10-10,159.89844,1126.168,912.48126,930.46875,281.444,84.58867,413.26562,1.3773934,34622.797,92.27427,74792.08,68.25256
2016-10-12,163.3058,1131.222,924.382,938.5156,286.21567,85.7308,438.51547,1.3833538,34438.63,92.035805,76232.945,68.97139
2016-10-13,162.46272,1126.4496,921.6558,936.72394,286.8685,85.606155,438.55392,1.3955326,34370.96,92.19576,76524.06,68.89347
2016-10-14,165.325,1137.5201,928.2988,932.41797,293.56366,86.471634,439.87128,1.3266908,34389.06,92.111534,77580.195,69.35817
2016-10-15,163.42058,1132.384,924.42395,936.5703,287.92166,85.817184,438.0547,1.3415504,34443.688,92.06031,76592.484,68.58556
2016-10-16,161.54892,1121.5159,915.9147,937.8482,283.81342,85.07807,437.94177,1.417591,34457.87,92.03283,76153.84,69.143166
2016-10-17,161.11777,1114.9999,914.0357,942.0623,278.8797,84.6124,436.1927,1.4044098,34392.68,92.12803,75170.48,69.33632
2016-10-19,158.44238,1103.082,905.6668,942.3301,275.68274,83.74126,435.167,1.4180421,34351.52,92.15978,75045.71,68.735
2016-10-20,159.12064,1098.7234,902.83344,944.39484,272.4659,83.36068,435.03815,1.3640674,34356.445,92.06649,74506.88,69.426575
2016-10-21,159.47244,1097.5382,898.3154,939.47394,275.16888,83.43231,433.48828,1.282693,34423.207,92.09426,75100.51,69.38809
2016-10-22,162.76183,1115.5171,912.01324,933.2786,286.56775,85.12392,437.73288,1.2438756,34355.727,92.21,76844.81,69.25685
2016-10-23,163.26984,1119.6348,915.4294,935.5556,285.55576,85.18055,437.59485,1.2833856,34384.387,92.06172,76516.914,69.59871
2016-10-24,162.82033,1123.0624,918.0797,935.22375,286.94196,85.42805,438.15726,1.3213532,34382.36,92.11125,76688.01,69.08824
2016-10-26,162.38281,1122.368,908.60626,935.3594,285.148,84.68242,431.27344,1.2657368,34731.12,92.22648,76562.02,68.614655
2016-11-14,160.06285,1110.6305,904.5729,936.7145,281.081,84.15357,434.11365,1.3416942,34545.94,91.85433,76074.76,68.73991
2016-11-15,161.43845,1121.342,916.27466,935.271,287.74353,85.5131,438.05612,1.3540387,34399.957,92.17651,76820.36,68.3733
2016-11-16,161.2402,1121.5918,916.25323,935.47876,287.15723,85.43322,438.07632,1.3329507,34411.484,92.21994,76736.81,67.96399
2016-11-17,165.06276,1137.7666,929.3293,935.62964,292.24686,86.62228,439.29297,1.3642068,34403.117,92.14154,77040.21,69.3177
2016-11-18,173.71112,1197.1349,972.6439,925.9517,320.26318,91.45195,445.9961,1.3979664,34395.844,92.318436,80260.61,68.92436
2016-11-19,165.4414,1131.384,921.3875,932.3594,291.774,86.11211,437.5625,1.1478345,34466.348,92.69032,77324.68,68.13434
2016-11-21,167.39453,1166.3456,946.3016,926.2953,309.4812,89.22461,442.4625,1.4556043,34482.836,92.42054,79289.43,68.35092
2016-11-22,168.66087,1169.5848,951.8168,926.82733,309.9861,89.34232,443.61368,1.3363678,34373.906,92.18114,79407.44,68.02564
2016-11-23,165.40086,1147.5264,935.142,929.94476,299.93118,87.47433,441.54984,1.3929367,34393.246,92.29254,78423.01,68.58376
2016-11-24,162.12189,1140.7925,930.38605,931.1193,296.24783,86.92614,440.59586,1.3117108,34388.934,92.13072,77910.414,66.13491
2016-11-25,165.14616,1135.6521,927.24896,933.2752,292.91644,86.48587,439.95776,1.3316264,34385.5,92.235085,77401.44,69.344604
2016-11-26,146.08803,1138.196,928.322,930.5372,296.03796,86.802475,440.54175,1.3066599,34380.184,92.18639,77962.516,53.18753
2016-11-27,165.42209,1141.881,931.5594,930.03864,297.35083,87.10134,440.89084,1.2541671,34360.832,92.15284,78052.55,68.13545
2016-11-28,163.78294,1130.112,922.58813,932.88245,290.96814,86.05072,439.21716,1.30021,34390.15,92.23019,77246.37,68.70654
2016-11-29,161.13689,1121.1473,915.43994,935.8801,285.97897,85.334595,437.26965,1.4133978,34434.406,92.218155,76465.74,68.71849
2016-11-30,158.45103,1103.8774,902.7084,936.74713,280.34433,84.06433,436.0596,1.4001627,34408.816,92.23535,76059.83,68.61715
2016-12-01,162.84601,1124.2543,918.289,932.46735,291.25595,85.870056,438.99088,1.3368115,34369.652,92.22451,77475.984,69.01515
2016-12-02,137.368,1171.2565,953.34454,928.64716,309.23083,89.48895,443.16754,1.399088,34394.637,92.29728,79062.63,43.547485
2016-12-03,164.62709,1138.7183,928.2509,931.2237,294.6879,86.72698,439.7034,1.2900405,34409.27,92.051414,77638.27,68.37936
2016-12-04,157.2605,1124.872,914.09064,930.62695,289.72363,85.35051,437.312,1.2905527,34523.11,92.04424,77459.11,64.2348
2016-12-05,157.39003,1132.9214,922.7997,928.8843,295.9375,86.403694,439.83295,1.3369329,34406.387,92.104256,78267.56,63.660614
2016-12-06,163.13878,1135.9817,925.8474,930.2825,296.2215,86.446175,439.84088,1.348073,34403.85,92.04962,78307.445,67.98781
2016-12-07,158.871,1131.4473,922.6901,930.5727,295.53058,86.3909,439.75085,1.2931789,34391.402,92.172005,78167.875,64.46515
2016-12-08,149.48856,1131.2274,920.0571,927.8605,296.4383,86.04445,438.6691,1.3161106,34445.34,92.1554,78673.34,57.07348
2016-12-09,155.04492,1133.76,922.3875,926.8125,297.286,86.38652,439.3164,1.3411406,34416.297,92.32317,78617.04,61.520073
2016-12-11,162.90625,1138.512,920.1375,929.59375,294.496,86.48515,436.07812,1.3790324,34689.82,92.07626,77633.2,67.98981
2016-12-12,126.94329,1131.2097,922.12946,929.28046,295.21774,86.367966,439.4556,1.3676575,34385.996,92.30598,78091.95,38.621147
2016-12-13,135.60295,1135.3115,923.78955,928.36176,296.70053,86.52925,439.50705,1.33529,34434.195,92.24728,78337.19,45.37197
2016-12-14,162.16602,1128.808,915.0516,929.5,293.301,85.80058,438.65234,1.3636038,34589.145,92.013466,78068.09,68.48559
2016-12-15,134.15736,1187.164,958.1643,920.3594,321.63828,90.80798,444.95312,1.4228398,34556.16,92.4563,81114.04,39.703487
2016-12-16,171.38641,1198.2366,969.0322,919.4178,325.72604,91.56267,447.00226,1.292471,34459.086,92.32117,81579.164,66.210625
2016-12-17,162.42679,1135.2041,924.3611,927.9076,297.24417,86.63204,440.00977,1.3345726,34401.21,92.322975,78411.875,67.32216
2016-12-18,167.54712,1152.567,937.70685,926.88477,303.529,87.82329,441.9048,1.2939845,34400.836,92.19345,79062.836,68.92489
2016-12-19,167.11719,1160.768,940.46564,926.75,305.608,88.135544,439.59375,1.307316,34539.0,92.53359,79205.64,67.59683
2016-12-21,153.6211,1122.538,912.8914,924.6406,296.69867,85.64726,439.93295,1.3647263,34407.336,92.239685,79170.04,62.10853
2016-12-22,157.66124,1143.7269,930.9344,928.10565,300.3389,87.23428,440.76666,1.4359994,34409.926,92.21809,78703.016,63.159256
2016-12-23,139.13501,1148.868,935.4578,928.72656,300.02625,87.351364,439.90918,1.3023957,34402.73,92.192535,78476.086,46.453808
2016-12-27,160.7341,1116.6965,910.743,935.16125,284.76236,84.92168,435.86273,1.3832389,34470.36,92.09108,76453.59,68.89141
2017-01-01,162.6237,1141.6414,927.2599,930.0625,300.03665,87.066864,440.39194,1.472666,34517.844,91.85297,78768.12,68.1053
2017-01-02,159.26562,1103.568,891.41876,928.84375,284.538,83.992966,437.9922,1.2818047,34726.754,92.09238,77356.195,68.60098
2017-01-03,160.88246,1119.3009,911.67334,930.82446,290.70175,85.54524,438.21667,1.3454133,34448.5,92.18564,77587.96,68.269714
2017-01-04,156.86914,1109.714,903.46954,933.5918,281.14926,84.13017,429.9082,1.504806,34512.88,92.33763,75898.14,67.84159
2017-01-05,166.05888,1145.2175,930.7059,924.44727,304.19193,87.53825,441.48624,1.3016318,34409.26,92.342834,79474.01,68.705826
2017-01-09,168.34529,1174.7029,952.82556,920.36273,317.96808,89.740456,444.93304,1.4996792,34389.316,92.12946,81181.32,68.74286
2017-01-10,167.53809,1164.4884,946.4941,924.2692,310.65494,88.91676,443.3445,1.4569246,34384.156,92.24757,79953.96,68.8734
2017-01-11,163.07542,1133.705,923.5278,929.7314,295.18182,86.29882,439.30655,1.4028913,34415.914,92.24425,78135.305,68.67978
2017-01-12,162.15167,1118.3677,914.0113,937.09106,282.8616,84.93761,436.59,1.3553183,34423.855,91.945175,75961.78,69.588394
2017-01-13,167.4217,1154.3005,937.1915,926.234,303.49466,87.73422,441.77292,1.2980154,34464.754,92.15971,79105.914,68.73929
2017-01-14,167.19322,1153.7311,938.0777,924.6722,305.3023,87.902596,442.38095,1.294378,34387.777,92.25796,79475.45,68.5196
2017-01-15,138.14673,1160.5093,943.7332,923.93427,309.7157,88.59213,443.16733,1.4297267,34365.316,92.188065,80026.53,45.486996
2017-01-16,148.41534,1151.3262,936.96313,926.6506,303.07895,87.72095,441.81924,1.3507179,34388.32,92.12817,79033.24,54.17627
2017-01-17,128.22914,1141.1555,930.3742,927.9708,298.97202,87.07785,440.84695,1.3600315,34352.66,92.16385,78500.055,38.799255
2017-01-18,142.44463,1146.983,934.1332,928.67664,300.0068,87.49695,440.99518,1.3609084,34395.02,92.22092,78378.6,49.66613
2017-01-19,168.27708,1164.4983,947.4615,927.3812,306.51407,88.85531,442.65338,1.3993891,34393.918,92.20338,78902.34,68.96696
2017-01-20,124.865234,1115.404,907.8719,933.78906,283.971,84.54863,433.8164,1.317643,34520.69,92.135765,76489.555,38.18498
2017-01-21,124.50928,1120.32,914.16095,930.51953,290.646,85.473434,438.39453,1.5103995,34378.844,92.276085,77650.29,38.360516
2017-01-22,158.50139,1117.7155,912.8596,932.6671,287.40247,85.25308,437.87054,1.4481244,34381.34,92.10863,76958.47,67.41129
2017-01-24,163.27473,1128.9664,919.72,928.273,296.15363,86.39347,438.62976,1.3380324,34394.188,92.45035,78259.1,68.77051
2017-01-25,161.26486,1117.8816,911.9114,932.2908,287.61255,85.225174,437.58768,1.4012586,34417.707,92.059135,77025.62,69.40531
2017-01-26,160.46547,1115.6414,910.0744,930.93195,288.3565,85.21218,437.61874,1.4382416,34399.28,92.310265,77238.164,69.21204
2017-01-27,163.20049,1129.994,919.46735,927.98413,294.80484,86.21634,439.29532,1.376669,34431.707,92.31148,78115.6,69.11736
2017-02-01,153.34375,1098.732,884.54376,929.3125,274.89,82.27812,417.1289,1.495006,34857.566,92.68298,75319.51,66.677475
2017-02-04,168.09326,1156.6052,940.0127,924.1154,306.83127,88.23198,442.49347,1.3418641,34392.02,92.27758,79576.53,69.33477
2017-02-07,161.3086,1128.22,917.3016,928.5,294.962,86.11113,438.53516,1.5346164,34468.87,92.27609,78217.54,69.13313
2017-02-08,160.99316,1112.5989,905.94543,931.5078,286.09344,84.66358,436.7308,1.3317411,34475.297,92.17942,77095.664,69.216255
2017-02-09,159.89471,1109.5219,901.96423,927.9652,287.713,84.43366,435.46024,1.316976,34482.547,92.155014,77665.19,68.70082
2017-02-10,166.11667,1143.8285,929.11145,922.38904,304.9612,87.30397,441.13776,1.3157761,34396.17,92.30139,79871.61,69.176575
2017-02-13,164.31445,1140.8456,924.72345,927.0125,298.9006,87.0125,439.06796,1.4056735,34544.555,92.14825,78455.38,69.07043
2017-02-14,164.04262,1128.0344,918.3463,928.29724,293.8682,86.092,439.18875,1.3089408,34420.285,92.14227,77976.2,69.52475
2017-02-15,163.62201,1124.8033,916.0649,927.84235,293.14346,85.90278,438.29916,1.2867573,34402.27,92.14927,77914.11,69.42819
2017-02-16,160.34229,1112.948,903.0594,926.4043,289.77625,84.78984,436.00098,1.3442745,34524.906,92.196526,77921.66,68.95057
2017-02-20,164.0854,1129.6768,920.1865,930.8261,291.2622,85.81178,438.97522,1.3000791,34437.625,92.15139,77521.54,69.18471
2017-02-21,162.73503,1133.1587,922.50726,932.1823,291.67932,86.04245,436.67056,1.4494499,34474.695,92.06515,77318.45,69.10252
2017-02-22,161.02148,1113.064,907.40314,935.73047,282.1635,84.461716,435.1328,1.3397017,34495.676,92.29497,76144.23,69.12929
2017-02-23,160.12828,1099.128,900.0153,943.2862,270.87582,83.250824,433.91318,1.2895099,34464.62,92.15189,74115.08,69.682434
2017-02-24,159.2999,1100.0538,900.0814,942.11456,273.21475,83.36137,433.64465,1.3630121,34471.957,92.08379,74639.15,69.582756
2017-02-25,157.33783,1096.5084,896.3935,938.37683,274.78137,83.370575,434.21368,1.4619291,34448.96,92.0792,75065.89,69.39096
2017-02-26,164.33789,1134.7584,921.5547,926.9938,295.7524,86.22715,439.35077,1.3113477,34481.3,92.38058,78359.3,68.82797
2017-02-27,165.46252,1142.646,929.8505,930.82495,295.24857,86.695564,439.96063,1.362384,34460.844,92.053474,77823.12,69.28655
2017-02-28,161.1503,1117.9932,913.0203,938.5465,281.30014,84.72088,436.87332,1.4247257,34471.793,91.99357,75756.7,69.42265
2017-03-01,156.01842,1092.5773,892.8806,940.05615,272.86398,82.9699,434.02884,1.5228199,34490.53,92.06051,74925.32,69.30984
2017-03-02,162.2841,1124.5046,913.566,928.994,291.5957,85.467575,437.881,1.3356712,34506.902,92.00745,77870.72,68.95546
2017-03-03,166.60352,1151.3,926.4969,925.9258,301.354,86.86064,438.43555,1.2499661,34775.457,92.34652,79206.42,68.18924
2017-03-04,168.87956,1169.0693,941.9266,921.875,311.14868,88.6414,442.9297,1.3164574,34655.42,92.09502,80340.36,68.48907
2017-03-05,157.24219,1110.352,884.29376,929.0469,280.648,82.88164,434.35938,1.2941656,35232.355,92.1853,77161.766,66.58086
2017-03-06,163.4543,760.348,916.3375,931.15314,289.0986,85.34453,437.2797,1.3130295,23281.936,92.0577,77299.78,122.988556
2017-03-08,160.7144,750.26135,907.1009,936.2795,280.48767,84.281166,435.3644,1.3543632,23266.27,92.1609,75861.64,123.614044
2017-03-09,160.75984,751.8977,910.3424,937.53156,280.52213,84.47449,436.0018,1.3995434,23243.445,91.96289,75730.336,124.035324
2017-03-10,164.67519,767.7048,922.99536,925.88745,297.47595,86.5178,439.83588,1.3267668,23278.684,92.02362,78563.13,122.1491
2017-03-13,162.35547,766.73694,920.1958,927.72473,294.8096,85.999275,439.33624,1.4467362,23341.363,92.13051,78318.875,121.96883
2017-03-14,160.00162,749.9698,901.0141,927.8719,286.76926,84.4397,436.36505,1.3175083,23331.855,92.21118,77465.42,121.965096
2017-03-17,166.30806,779.6298,931.48285,928.0739,298.10394,86.99692,440.11197,1.3050649,23441.832,92.141655,78310.016,120.813576
2017-03-18,165.89818,780.10583,931.295,926.46136,299.80164,87.15415,440.69373,1.3353163,23444.352,92.1501,78640.984,120.63587
2017-03-19,165.19336,775.79395,927.79913,929.2198,295.64447,86.62821,439.6741,1.3393475,23433.525,92.082664,77976.83,121.268814
2017-03-20,165.77853,777.79626,929.169,928.6663,296.69806,86.8087,440.00522,1.3202362,23452.633,92.106,78102.234,121.059456
2017-03-21,161.87433,764.6806,914.3958,933.1651,286.48096,85.17367,437.22452,1.379121,23486.768,92.06547,76744.67,121.69306
2017-03-22,163.41008,768.1172,915.97504,927.96906,291.6938,85.54814,438.28516,1.2675912,23495.852,92.103775,77846.08,120.42048
2017-03-23,166.47656,789.06934,937.101,925.6172,304.0755,87.61992,440.41147,1.3625273,23553.428,92.31397,79314.28,119.416595
2017-03-24,165.29724,779.73315,929.35376,929.57025,296.08423,86.69872,439.92078,1.3525203,23515.137,92.11289,78031.87,120.731964
2017-03-25,161.08565,762.65704,914.0384,935.8662,284.23752,84.95617,437.05545,1.4475747,23461.24,91.992516,76336.57,122.436226
2017-03-26,166.64453,789.4824,933.82654,929.6984,297.3038,87.13789,440.47345,1.3508663,23693.883,91.91893,77989.95,120.17351
2017-03-29,161.41504,765.843,903.3094,932.791,282.687,84.340866,435.11426,1.2880789,23816.092,92.0734,76394.71,120.121155
2017-03-30,162.3125,776.01,912.91614,931.65625,286.36368,85.02861,434.9375,1.3071077,23858.85,92.1285,76744.664,119.02022
2017-03-31,168.1056,799.0676,942.5268,927.8716,303.7173,88.35391,441.6171,1.3469056,23735.314,92.14059,78590.47,118.87692
2017-04-01,163.14604,774.96967,915.4042,930.59375,289.66278,85.479515,437.69797,1.3091894,23748.77,92.13634,77345.38,119.628265
2017-04-02,162.84703,780.27966,919.7416,937.3259,284.2826,85.32348,437.08954,1.3789942,23864.943,92.088036,75995.375,119.6713
2017-04-03,163.07893,779.5344,922.01263,937.54034,285.16605,85.64151,437.2644,1.4037807,23784.418,92.05124,75968.71,120.30331
2017-04-04,159.81105,758.031,899.2998,938.6417,274.37744,83.4812,434.06598,1.2846841,23739.422,92.0728,74866.836,120.70262
2017-04-05,159.99054,762.9292,904.5181,938.1262,274.69183,83.728386,433.34827,1.3482785,23746.31,92.01658,74700.73,121.011024
2017-04-06,160.429,764.0932,901.5368,932.0275,282.77264,84.24505,435.81717,1.2923597,23801.105,92.20731,76536.96,119.49824
2017-04-07,160.46521,765.5645,901.5898,930.4011,284.17535,84.30848,435.92322,1.2908897,23827.61,92.20887,76862.95,119.141075
2017-04-08,162.51352,779.5819,914.0116,933.58936,285.4267,85.10625,436.97266,1.3160942,23958.799,92.09077,76519.04,118.58478
2017-04-09,160.84024,771.144,908.2394,939.03613,277.2221,84.08216,435.43698,1.3557345,23910.672,91.992004,75167.23,119.922935
2017-04-10,160.81436,764.20013,906.74677,943.15405,273.31274,83.73127,434.4309,1.3411577,23776.924,91.92214,74361.0,121.3825
2017-04-11,161.34842,765.108,908.6031,945.2931,271.66013,83.740616,434.0541,1.3180531,23777.383,91.98369,73886.21,121.45522
2017-04-12,163.815,775.05383,917.9487,940.80786,279.44983,84.91845,436.09778,1.2814388,23788.775,92.11261,75040.38,120.54405
2017-04-13,163.62383,784.8544,916.34845,934.3703,285.3244,85.11992,434.64374,1.2985673,24064.307,92.1633,76361.12,118.57127
2017-04-14,161.22363,770.58,905.77423,940.5449,274.9115,83.79106,434.67676,1.2978255,23975.115,92.15414,74766.34,119.664566
2017-05-02,167.96352,1161.4634,954.10626,937.46716,297.2533,3.622119,441.26538,1.0671247,34212.41,491.3032,1900342.2,-614.1354
2017-05-03,167.53748,1155.9192,948.168,933.91296,298.10046,3.622119,441.1323,1.0671247,34214.54,492.19366,1905577.9,-611.00275
2017-05-04,165.40942,1137.8573,933.8872,935.75,290.97546,3.622119,439.1731,1.0671247,34236.594,491.08707,1858034.4,-613.50586
2017-05-05,159.66028,1111.0281,913.3253,937.53705,281.20944,3.622119,436.778,1.0671247,34229.22,490.23352,1793234.0,-622.1101
2017-05-06,157.52673,1094.1938,900.3641,938.71375,275.3157,3.622119,434.99347,1.0671247,34226.945,489.60965,1753855.6,-624.2694
2017-05-07,163.18268,1120.8691,919.926,932.7893,287.76416,3.622119,438.10687,1.0671247,34208.203,491.93936,1836349.0,-612.227
2017-05-08,165.2234,1135.5183,932.2304,932.64197,292.4338,3.622119,439.67145,1.0671247,34182.008,492.20364,1867862.6,-610.61176
2017-05-09,166.84602,1146.526,938.03314,932.8157,294.47903,3.622119,440.55548,1.0671247,34298.816,492.29675,1881803.8,-610.177
2017-05-10,165.07233,1133.9688,931.57263,934.94745,289.7319,3.622119,438.98373,1.0671247,34195.387,491.24533,1849840.6,-612.88763
2017-05-11,171.25984,1179.4653,966.2553,931.7879,306.7929,3.622119,443.79965,1.0671247,34207.742,493.48276,1964043.9,-606.0072
2017-05-12,165.66136,1142.4305,937.4505,934.40216,292.9383,3.622119,439.99722,1.0671247,34219.914,491.68262,1871399.9,-612.80646
2017-05-13,165.48172,1143.5679,937.8802,931.157,297.2472,3.622119,440.56158,1.0671247,34188.3,493.14423,1899589.8,-610.1217
2017-05-14,158.03294,1095.0453,901.2198,940.65625,273.25677,3.622119,434.45865,1.0671247,34248.688,488.7937,1740222.6,-625.5998
2017-05-15,164.13535,1138.9208,936.0428,937.9215,289.33456,3.622119,439.22116,1.0671247,34220.31,490.3823,1847573.2,-618.39703
2017-05-16,168.24931,1157.8145,951.51825,940.51013,292.30334,3.622119,440.35184,1.0671247,34246.062,489.7342,1867702.2,-616.00226
2017-05-17,158.69302,1098.7161,908.1102,949.93274,266.97192,3.622119,433.8747,1.0671247,34231.46,485.15295,1699693.0,-632.9129
2017-05-18,164.80745,1140.4735,942.39325,949.5148,280.15002,3.622119,437.7326,1.0671247,34202.453,486.12347,1787440.9,-627.5003
2017-05-19,167.37914,1155.038,955.73596,952.62225,281.52902,3.622119,438.49567,1.0671247,34199.7,485.27243,1797062.5,-627.7788
2017-05-20,163.85658,1127.0203,927.68646,937.129,287.0928,3.622119,438.5187,1.0671247,34165.035,490.0508,1832479.1,-615.10333
