Timestamp,STG Gross Power (MW),HP Steam Inlet Flow (KPPH),HP Steam Inlet Pressure (PSIA),HP Steam Inlet Temperature (DEGF),LP Steam Inlet Flow (KPPH),LP Steam Inlet Pressure (PSIA),LP Steam Admin Temperature (DEGF),LP Steam Exhaust Pressure (PSIA),HP Flow Function,HP Isentropic Efficiency (%),LP Flow Function,LP Isentropic Efficiency (%)
2020-01-26,162.68933,1125.1958,916.02576,922.2777,291.13672,85.47889,439.5219,1.2879084,34331.293,92.25461,77828.93,68.971115
2020-01-27,162.19716,1122.2744,913.9789,922.4269,290.08896,85.27206,439.24268,1.2876636,34323.258,92.17951,77726.13,68.994545
2020-01-28,163.83783,1130.5286,920.18115,921.5381,293.2067,85.85403,440.11273,1.254335,34322.59,92.15469,78063.59,68.968704
2020-01-29,165.26291,1139.2671,926.53467,920.5027,296.73587,86.44147,441.0365,1.2407348,34328.133,92.21727,78502.79,68.82476
2020-01-30,166.32489,1151.7275,935.49164,918.5929,303.16434,87.431816,442.77838,1.3162345,34332.49,92.20558,79367.28,68.80266
2020-01-31,165.1839,1144.0376,930.04395,920.10834,299.1093,86.787735,441.81976,1.3132508,34331.89,92.19302,78846.48,68.83617
2020-02-01,162.98793,1124.9587,915.736,921.7579,291.22928,85.414444,439.6855,1.2530166,34327.23,92.20498,77920.02,68.94998
2020-02-02,160.46382,1112.0535,906.0449,922.5235,286.82306,84.55407,438.30475,1.2970872,34318.29,92.21996,77467.88,68.976234
2020-02-03,160.37619,1112.3275,907.17206,926.1122,283.6825,84.332535,437.79645,1.2999896,34336.984,92.19017,76796.9,68.83784
2020-02-04,160.04105,1111.5975,906.67096,926.813,282.82324,84.24178,437.5666,1.3183701,34344.383,92.19424,76633.96,68.80825
2020-02-05,163.61946,1129.8116,919.51794,922.0304,292.5081,85.72173,440.1246,1.2578039,34333.797,92.221214,78000.38,68.84686
2020-02-06,160.84186,1111.9404,905.96533,922.7743,286.38907,84.520134,438.19208,1.2692125,34321.484,92.25455,77373.73,69.0334
2020-02-07,159.90353,1108.0682,902.9361,923.06616,285.07324,84.32725,437.59497,1.284562,34323.414,92.300285,77156.97,68.888565
2020-02-08,165.09813,1141.5841,928.2367,920.27704,297.8037,86.600395,441.27744,1.2762651,34329.684,92.20431,78651.14,68.73352
2020-02-09,165.63802,1144.7212,930.91766,920.90076,298.04175,86.68801,441.4925,1.2874004,34331.48,92.10378,78641.35,68.9309
2020-02-10,163.46652,1130.4698,920.7174,923.784,292.23135,85.71692,439.99225,1.2937775,34334.375,92.15196,77923.99,68.94872
2020-02-11,161.65372,1119.5519,912.19885,924.6878,288.50235,84.948166,438.8603,1.2947255,34343.016,92.19118,77581.09,68.856735
2020-02-12,164.15207,1132.2604,921.5452,922.43805,294.00436,85.90154,440.41742,1.2522843,34336.54,92.21773,78246.35,68.84872
2020-02-13,161.55157,1117.3492,910.07825,923.10516,287.4559,84.803734,438.29956,1.2592739,34333.54,92.21504,77405.23,68.83162
2020-02-14,165.64638,1144.4774,929.6611,918.2104,300.63184,86.86578,441.75583,1.2796209,34330.492,92.22029,79172.21,68.88791
2020-02-15,165.92839,1154.3876,937.6009,918.46454,303.85754,87.54967,442.77588,1.3576549,34330.277,92.12555,79441.45,68.48797
2020-02-16,164.21382,1138.5858,926.04987,920.77734,296.58698,86.36445,440.991,1.3085161,34330.05,92.17604,78528.95,68.72784
2020-02-17,164.05247,1134.0907,923.19904,922.9981,292.7482,85.871605,440.11386,1.2836322,34337.152,92.153885,77923.76,68.92967
2020-02-18,162.39908,1125.6161,917.17664,925.21716,288.17914,85.196075,438.85495,1.2928202,34344.082,92.13867,77260.72,68.74103
2020-02-19,164.34927,1139.689,927.02545,921.6859,296.93954,86.388985,440.75223,1.3145956,34340.34,92.14867,78588.19,68.71799
2020-02-20,166.3252,1151.6536,935.50226,918.63837,303.7763,87.41141,442.7322,1.3211359,34330.676,92.17539,79545.46,68.84992
2020-02-21,167.03952,1154.1249,937.3109,918.6958,304.29825,87.57775,442.83502,1.3008592,34336.85,92.220695,79532.6,68.88987
2020-02-22,164.613,1137.1417,925.1979,922.0793,295.43436,86.192,440.6573,1.2730451,34338.793,92.14536,78365.31,68.8649
2020-02-23,163.24272,1130.4929,920.3877,923.2549,292.3535,85.6751,439.85352,1.2989885,34339.414,92.13883,77982.65,68.855835
2020-02-24,160.86366,1118.1044,911.7532,926.1112,286.29758,84.74242,438.2427,1.332489,34336.246,92.142845,77133.23,68.77736
2020-02-25,169.11607,1154.6881,955.4998,938.6152,289.79337,88.11693,440.5661,1.3546023,33991.05,91.98362,75209.586,70.33985
2020-02-26,164.19373,1135.364,928.7883,934.9753,283.25082,85.82696,438.37314,1.3251305,34346.25,92.06412,75387.67,68.9867
2020-02-27,130.26031,883.9454,748.645,920.3276,236.5678,69.66446,423.50378,1.1673414,33474.332,92.324905,77033.82,73.59976
2020-02-28,113.50367,756.2975,663.72906,919.05255,189.80202,61.076546,421.25723,1.117839,32878.418,101.08622,70201.016,76.99583
2020-03-01,163.43198,1130.5978,920.3022,922.25824,292.1923,85.68391,439.94458,1.276043,34330.934,92.12303,77940.46,68.85295
2020-03-02,160.81288,1114.3053,909.6816,926.7556,283.34,84.44554,437.67166,1.2899063,34309.207,92.111626,76582.26,68.879776
2020-03-03,148.77112,1030.9047,850.1095,927.08984,262.00195,78.890076,431.68973,1.3010459,34105.574,92.19817,75446.61,70.32264
2020-03-04,160.25714,1114.3833,908.83246,925.7895,284.1631,84.47785,437.8093,1.3215717,34331.117,92.15311,76794.88,68.72067
2020-03-05,163.31429,1128.6327,919.47437,923.6409,289.98553,85.49526,439.41998,1.2766712,34323.97,92.0458,77499.586,69.0569
2020-03-06,162.53535,1126.6826,917.5102,921.93634,291.34222,85.50844,439.63016,1.3045739,34314.266,92.09207,77861.6,68.944016
2020-03-07,164.76831,1140.749,928.21063,921.28705,296.1465,86.42477,440.97864,1.3016798,34320.867,92.06485,78358.625,68.918045
2020-03-08,164.69937,1139.5471,927.90137,923.614,293.51544,86.17648,440.40363,1.2961504,34331.312,92.026436,77851.99,68.939896
2020-03-09,161.36089,1121.0344,915.17755,928.5099,283.8766,84.68922,437.89932,1.3487169,34329.727,92.033485,76510.96,69.00383
2020-03-10,157.95671,1108.0542,906.086,930.51904,279.28635,83.86769,436.93198,1.4846208,34313.223,92.08387,75988.74,68.95138
2020-03-11,162.2303,1122.4697,915.8195,925.2419,287.64676,85.07934,438.91653,1.2953914,34300.715,92.07649,77230.24,69.047325
2020-03-12,162.04846,1124.3846,917.0546,924.7132,288.9005,85.25258,439.2557,1.3250744,34303.74,92.11909,77423.96,68.89935
2020-03-13,157.79083,1104.7361,903.31714,929.712,278.8437,83.7009,436.619,1.4459783,34305.97,92.121796,76005.75,68.925545
2020-06-15,163.84576,1149.6692,937.1295,934.6809,287.89008,86.571976,437.37607,1.54064,34453.906,92.013954,75867.83,68.92212
2020-06-16,160.88501,1129.0593,921.74347,935.64246,281.04916,85.051414,436.34314,1.5280429,34430.33,92.05257,75356.73,68.97816
2020-06-17,158.11812,1111.0918,908.03796,936.53906,273.78195,83.637596,434.56937,1.5249108,34421.176,92.053276,74587.19,69.05877
2020-06-18,148.95543,1060.4447,868.656,939.7951,254.0891,79.56582,428.35007,1.6242703,34429.2,92.001366,72506.52,68.92239
2020-06-19,162.43993,1144.9862,934.78235,936.17206,283.96902,86.25688,438.0586,1.6153538,34424.19,92.11547,75142.94,68.8659
2020-06-20,161.79808,1140.8445,931.5936,936.2584,283.50995,86.01427,437.69614,1.619098,34422.344,92.09399,75223.945,68.888626
2020-06-21,161.0791,1136.4075,928.9117,938.4594,278.40393,85.51674,436.61542,1.6226944,34423.152,92.09273,74257.5,68.92474
2020-06-22,160.17119,1132.3063,926.273,940.19116,276.6596,85.25788,436.3799,1.6631378,34424.938,92.10387,74008.04,68.92373
2020-06-23,157.39384,1113.8124,912.1222,940.5898,270.73773,83.94165,434.64658,1.6566821,34407.938,92.106186,73497.055,68.99555
2020-06-24,159.57622,1124.59,920.8455,939.27496,275.52853,84.87424,435.96732,1.6205816,34386.066,92.165054,74025.82,69.051796
2020-06-25,162.2567,1137.2976,931.1478,938.98724,279.0377,85.74981,437.32108,1.5588245,34376.867,92.08447,74262.93,69.171486
2020-06-26,159.27638,1125.6746,920.3122,937.37305,276.88828,84.84045,436.7167,1.6367403,34408.594,92.0949,74451.0,68.90409
2020-06-27,157.34087,1112.8091,909.9913,936.9163,273.49197,83.93921,435.47852,1.6232827,34404.13,92.11347,74275.875,68.904625
2020-06-28,157.03165,1112.6357,910.94934,939.8684,270.94693,83.86177,435.08618,1.6660411,34405.85,92.12339,73639.26,68.91732
2020-06-29,159.00352,1121.9683,917.88837,938.6968,274.5415,84.54518,436.13016,1.610886,34408.023,92.11767,74053.586,68.9356
2020-06-30,158.6949,1127.1523,920.54956,934.9408,279.6046,85.056,437.35117,1.6956171,34407.613,92.185745,75012.46,68.67869
2020-07-01,158.36479,1129.7983,922.7882,935.14124,280.4066,85.274414,437.68088,1.7726129,34405.816,92.145035,75051.77,68.65831
2020-07-02,158.26538,1132.6226,926.8318,939.9607,277.20746,85.35394,437.20996,1.8510841,34409.73,92.128136,74107.516,68.61988
2020-07-03,159.01617,1127.1217,922.14343,939.0754,275.9275,84.93348,436.8608,1.6906391,34407.656,92.10784,74115.08,68.85312
2020-07-04,160.25542,1130.7056,925.9396,939.57983,276.7638,85.21598,436.88043,1.6411158,34379.902,92.04014,74094.055,69.066895
2020-07-05,160.91086,1131.6774,926.73944,941.77075,275.30386,85.1788,436.96027,1.5999403,34411.355,92.042755,73737.055,69.07837
2020-07-06,163.2473,1150.5747,939.8401,937.73596,284.11734,86.671295,439.09802,1.6315362,34425.336,92.1325,74874.36,68.84097
2020-07-07,159.23203,1125.4584,920.56836,938.7766,275.83212,84.75031,436.91623,1.6487567,34413.2,92.08556,74257.99,68.95157
2020-07-08,158.87416,1126.1962,920.419,937.383,277.3549,84.86951,437.19812,1.6805357,34419.633,92.13574,74562.45,68.80644
2020-07-09,165.83275,1165.0382,956.7675,949.88635,277.46756,87.474304,438.00275,1.6902736,34425.566,91.989426,72607.21,69.16437
2020-07-10,158.32793,1122.4521,917.1865,935.3822,278.57687,84.77842,436.82275,1.6750005,34399.402,92.18716,74956.02,68.81589
2020-07-11,156.70334,1110.3696,909.1745,938.81586,271.8713,83.80554,434.77783,1.6708562,34388.855,92.13076,73925.39,68.99042
2020-07-12,158.52663,1119.287,915.7607,937.4535,275.56326,84.48433,435.90463,1.620552,34388.9,92.16182,74369.6,68.94974
2020-07-13,158.06073,1124.5477,919.4977,936.33417,278.43036,84.90586,436.7591,1.7384639,34389.832,92.14671,74808.414,68.776054
2020-07-14,157.8777,1121.9349,917.5465,937.13025,276.77747,84.59542,436.4429,1.7186483,34396.426,92.11831,74622.99,68.83654
2020-07-15,157.7703,1124.417,919.78107,937.49915,277.1977,84.7166,436.69702,1.7744462,34392.293,92.04839,74643.57,68.86139
2020-07-16,158.54216,1128.6224,922.65894,936.37756,279.42694,85.050644,437.34436,1.7576567,34393.277,92.07213,74972.08,68.84948
2020-07-17,156.5629,1121.7078,918.10846,938.38965,275.95633,84.55292,436.41193,1.8538753,34386.984,92.08786,74442.01,68.68609
2020-07-18,159.17839,1125.7223,921.7071,939.6119,275.59418,84.79046,436.5142,1.672528,34390.133,92.063515,74141.51,69.032814
2020-07-19,158.25974,1124.0809,921.2627,941.39246,273.69113,84.68443,436.16678,1.7462907,34383.74,92.04971,73709.81,68.99074
2020-07-20,159.95457,1132.3174,927.72064,941.4305,276.09335,85.32363,436.97678,1.7105881,34387.953,92.08873,73817.13,69.02117
2020-07-21,158.16959,1126.9368,922.74677,939.5615,276.2744,84.92011,436.91388,1.7875601,34386.547,92.07945,74224.34,68.83021
2020-07-22,157.34834,1131.799,926.0837,938.43945,279.06726,85.34278,437.583,1.929389,34390.31,92.101616,74627.58,68.52475
2020-07-23,156.36342,1127.4943,922.72626,938.17194,278.14627,85.04036,437.2511,1.9562035,34383.37,92.11225,74634.22,68.43295
2020-07-24,155.16463,1115.6516,913.2809,938.73126,273.90155,84.07253,436.04636,1.894708,34391.23,92.084854,74289.48,68.58827
2020-07-25,157.18951,1129.9778,925.27386,940.0634,277.09613,85.12368,437.18927,1.9256111,34390.12,92.060455,74277.945,68.58626
2020-07-26,156.79933,1119.9397,917.62744,940.8079,273.12915,84.35737,436.0421,1.8175712,34387.332,92.05556,73835.555,68.81367
2020-07-27,155.73491,1120.2758,918.2047,941.19086,273.27856,84.472145,436.16888,1.9228759,34380.95,92.09874,73778.09,68.5312
2020-07-28,155.71162,1123.3499,919.3638,939.7853,274.53625,84.64024,436.4379,1.9444091,34409.79,92.11532,73965.12,68.33916
2020-07-29,158.11838,1128.8932,923.66907,939.51886,276.37448,85.044044,437.37714,1.8091905,34410.293,92.11491,74165.63,68.712296
2020-07-30,159.03494,1128.2523,922.95764,938.89215,276.4643,85.01652,437.3157,1.7069727,34408.645,92.12909,74210.92,68.8181
2020-07-31,159.9867,1129.1505,922.5686,935.99347,278.8501,85.14008,437.6315,1.6081977,34407.074,92.17705,74750.91,68.80926
2020-08-01,160.47974,1130.6162,924.797,938.38885,276.98422,85.135605,437.33875,1.6002736,34403.098,92.10283,74249.8,68.95264
2020-08-02,158.17903,1122.1676,918.3018,939.2277,274.00546,84.50206,436.21448,1.6946216,34406.01,92.08126,73950.38,68.88184
2020-08-03,162.94682,1148.9338,939.0745,937.9831,282.9006,86.500244,438.89053,1.6339005,34407.703,92.09804,74680.74,68.86667
2020-08-04,154.78716,1099.918,899.98883,937.69495,268.66974,82.8409,433.16074,1.6618826,34404.94,92.09884,73837.81,68.811615
2020-08-05,160.39537,1130.1158,923.5916,936.1853,278.62274,85.09374,436.39584,1.5836741,34399.934,92.10205,74671.01,68.92695
2020-08-06,159.92728,1126.2993,920.1036,935.25684,278.24603,84.80691,436.52228,1.5662295,34403.676,92.12024,74834.58,68.9039
2020-08-07,160.3219,1130.8798,923.4377,934.4137,280.36273,85.16765,437.13647,1.5914112,34402.305,92.05544,75103.7,68.90361
2020-08-08,160.23738,1131.0319,924.1591,936.21796,278.5953,85.09151,436.68552,1.6076896,34407.586,92.05115,74681.09,68.90349
2020-08-09,160.0816,1129.9272,924.71344,937.6796,277.5837,85.08893,436.86182,1.6315528,34374.473,92.05151,74426.125,69.020386
2020-08-10,160.2008,1132.8383,927.0447,940.0735,274.86237,85.14397,435.9177,1.659031,34411.734,92.06662,73610.84,68.94665
2020-08-11,159.81552,1130.4264,926.39124,944.03827,271.06653,84.894936,434.82245,1.6849283,34428.05,92.05037,72832.18,69.00806
2020-08-12,159.22389,1128.3574,922.7734,938.79865,275.6814,84.89462,436.31262,1.6821629,34416.727,92.09847,74052.98,68.88443
2020-08-13,160.3744,1133.9235,926.24695,936.54645,279.10266,85.33443,437.16025,1.6410939,34419.67,92.14594,74621.4,68.82582
2020-08-14,161.80684,1142.0779,932.53296,936.1584,281.8487,85.989265,437.98068,1.6247585,34421.79,92.16355,74817.734,68.808174
2020-08-15,157.85123,1112.592,909.8022,937.1606,271.9995,83.7255,435.02182,1.5656329,34408.152,92.12381,74038.75,68.95577
2020-08-16,157.97896,1113.1716,908.69336,933.463,275.25925,83.88402,435.56232,1.5405017,34413.94,92.17322,74809.23,68.85553
2020-08-17,159.62248,1123.6609,917.1965,933.9896,278.02194,84.69483,436.47165,1.5459698,34416.027,92.185036,74876.01,68.850365
2020-08-18,159.01411,1118.5624,913.63416,935.07794,275.49228,84.2824,435.80334,1.5343496,34413.13,92.1834,74529.38,68.89933
2020-08-19,160.6348,1129.3799,921.5068,933.4389,280.0995,85.1081,436.90533,1.5309201,34416.484,92.213875,75081.56,68.81769
2020-08-20,158.8883,1113.9525,909.8506,934.6213,274.20715,83.87236,435.2538,1.4763892,34410.95,92.12865,74525.55,68.99122
2020-08-21,160.16685,1129.0488,922.38763,936.0172,277.7838,85.02669,436.53113,1.5870484,34411.95,92.11899,74522.81,68.92175
2020-08-22,159.1025,1125.2866,920.0591,937.9126,275.30252,84.70416,435.983,1.6403998,34414.527,92.12365,74111.1,68.893814
2020-08-23,158.53621,1120.5707,916.50336,937.81616,273.86874,84.31263,435.64728,1.625036,34405.105,92.07743,74056.97,68.95949
2020-08-24,159.86241,1130.091,923.3651,936.4536,277.93375,85.08552,436.78253,1.6325657,34412.21,92.14781,74515.74,68.847595
2020-08-25,157.89006,1118.8491,915.21564,938.2017,273.2449,84.27138,435.46573,1.661552,34407.84,92.13625,73918.49,68.84678
2020-08-26,160.3928,1126.59,919.8083,934.2417,278.55774,84.90694,436.69293,1.5203747,34408.21,92.17527,74832.695,68.89901
2020-08-27,157.94371,1119.964,916.5947,939.2599,272.70715,84.378784,435.3579,1.682909,34405.062,92.13626,73676.83,68.88463
2020-08-28,157.83678,1116.4261,912.55554,936.311,274.02588,84.13777,435.48764,1.6184709,34407.285,92.1674,74243.14,68.848885
2020-08-29,156.22046,1105.915,904.6976,936.9825,270.3812,83.43214,434.36084,1.6195557,34397.207,92.1654,73831.58,68.88508
2020-08-30,158.33725,1112.0701,908.4799,934.1662,274.1136,83.86528,435.1858,1.499275,34399.035,92.1747,74500.95,68.95749
2020-08-31,160.99171,1129.633,921.59357,932.634,280.5305,85.1082,437.07248,1.4987348,34409.02,92.14808,75207.55,68.88833
2020-09-01,161.17911,1134.9648,926.2014,933.81934,281.39423,85.48443,437.55023,1.5669041,34412.49,92.16004,75123.375,68.85132
2020-09-02,159.03378,1125.4604,919.8112,936.4486,276.6516,84.80491,436.43576,1.6420051,34406.758,92.14377,74400.125,68.84156
2020-09-03,157.89368,1116.2557,912.5372,936.4142,273.89062,84.13305,435.5356,1.6124967,34404.176,92.17044,74212.3,68.86159
2020-09-04,158.92604,1119.719,915.03204,935.7614,275.22894,84.35483,435.88773,1.5642759,34404.953,92.16724,74397.87,68.90546
2020-09-05,159.87427,1119.4058,913.85297,933.41486,276.68622,84.26393,436.104,1.4572686,34405.496,92.135155,74880.9,68.94468
2020-09-06,160.25365,1124.2028,918.6516,935.90405,276.1535,84.57382,436.1678,1.5089916,34405.387,92.10063,74466.63,69.01627
2020-09-07,160.80267,1128.6787,922.48834,936.60236,276.8926,84.92925,436.4854,1.5283836,34405.04,92.1027,74360.84,69.02203
2020-09-08,160.522,1129.2865,922.30835,934.95764,278.562,84.99137,436.91125,1.5523369,34406.203,92.12043,74779.09,68.930534
2020-09-09,161.562,1139.2113,930.34937,935.60944,281.02734,85.676186,437.80133,1.6035683,34409.78,92.08504,74865.88,68.89977
2020-09-10,159.86339,1131.9282,924.3802,935.1761,279.37753,85.160774,437.16562,1.6483722,34409.777,92.078,74848.9,68.82499
2020-09-11,160.19475,1128.352,921.03546,934.405,278.7713,84.91359,436.91885,1.5605993,34417.266,92.13535,74893.016,68.85026
2020-09-12,161.88216,1132.6581,923.35077,931.47424,282.31897,85.28089,437.611,1.4497833,34415.96,92.14646,75554.21,68.83222
2020-09-13,160.88936,1130.8428,922.8864,933.9839,279.77084,85.13438,437.03653,1.5284652,34416.78,92.12877,74977.83,68.860085
2020-09-14,162.7915,1141.0883,929.82806,931.0909,285.37955,85.97438,438.54727,1.484268,34417.176,92.148,75781.44,68.767624
2020-09-15,162.60095,1132.207,921.3243,927.3241,286.78836,85.41631,437.938,1.3533732,34418.395,92.19178,76638.18,68.65374
2020-09-16,163.9594,1152.7864,938.59546,929.403,292.0593,87.076164,440.90182,1.5540379,34412.035,92.15415,76686.92,68.73232
2020-09-17,162.58766,1139.3127,928.85925,930.63,286.52936,86.07713,439.34122,1.493426,34395.215,92.17226,76049.7,68.82966
2020-09-18,160.26826,1120.1912,913.36414,930.48975,280.73453,84.611946,437.57983,1.4271137,34404.137,92.199486,75723.77,68.85656
2020-09-19,161.3326,1123.4667,912.8702,927.605,282.61017,84.54638,436.56458,1.3135642,34485.457,92.08258,76249.37,68.54207
2020-09-20,163.11917,1133.043,922.1232,928.0235,285.96017,85.36266,438.8352,1.3264006,34422.92,92.07061,76516.16,68.77029
2020-09-21,162.59718,1131.1561,919.9966,928.18884,285.23596,85.190125,438.7405,1.3308175,34449.48,92.10847,76472.45,68.60773
2020-09-22,161.70029,1126.3617,916.7602,928.80414,283.2801,84.97498,438.2611,1.3675628,34436.21,92.18677,76104.95,68.772354
2020-09-23,158.75563,1115.023,910.44385,934.09875,275.57507,84.09574,436.54553,1.502983,34412.625,92.1433,74745.555,68.8959
2020-09-24,161.39534,1133.4368,923.8621,930.7642,284.0015,85.577995,438.83014,1.5147725,34409.816,92.20538,75798.78,68.78938
2020-09-25,159.55307,1122.2543,915.40753,931.7588,279.63538,84.65061,437.62317,1.5250121,34408.62,92.16713,75403.2,68.82777
2020-09-26,157.8,1115.5874,910.73157,933.1391,276.56058,84.12996,436.6827,1.5962113,34405.047,92.12014,74995.0,68.82709
2020-09-27,156.50958,1106.8265,904.7888,935.09827,272.35214,83.46547,435.6732,1.6007628,34394.008,92.08184,74402.06,68.92501
2020-09-28,161.66293,1136.5731,927.8373,933.9979,281.83432,85.74305,438.38916,1.5530405,34401.55,92.10007,75048.43,68.938774
2020-09-29,159.59741,1122.9061,917.2679,934.2745,277.82693,84.78187,437.30426,1.549103,34394.0,92.180435,74776.37,68.91044
2020-09-30,158.06808,1109.6638,905.08,930.1373,277.22498,83.89388,436.43256,1.4691328,34396.227,92.1958,75375.914,68.84219
2020-10-01,160.57237,1123.4849,915.85455,929.597,281.66287,84.87971,437.8103,1.4374748,34396.105,92.18369,75749.125,68.83898
2020-10-02,159.81769,1116.2632,909.7363,928.8239,279.97794,84.30029,437.21143,1.3964828,34399.66,92.15172,75794.74,68.85564
2020-10-03,162.53178,1131.9404,921.2416,926.8505,286.29895,85.44634,439.03256,1.3582753,34405.016,92.17614,76536.7,68.702255
2020-10-04,162.03348,1130.2189,919.8342,928.93964,284.32217,85.228745,438.515,1.3809794,34437.957,92.16747,76174.766,68.67388
2020-10-05,163.50563,1143.2484,930.5014,928.03094,289.53723,86.35599,440.117,1.4456848,34411.41,92.18601,76628.57,68.72626
2020-10-06,162.44922,1135.324,924.5019,928.6598,286.27557,85.746124,439.00607,1.4299697,34410.15,92.16816,76253.9,68.780655
2020-10-07,160.07619,1123.9563,916.8612,931.3511,280.70667,84.96511,437.56387,1.5021642,34398.27,92.1998,75405.28,68.84014
2020-10-08,161.14421,1122.65,914.4104,927.8232,282.86108,84.82727,437.8783,1.3631922,34399.26,92.21286,76120.9,68.78128
2020-10-09,163.82454,1143.7844,930.7982,927.2684,289.80045,86.389656,439.9874,1.4208573,34405.125,92.177826,76666.83,68.744965
2020-10-10,160.93065,1130.7678,921.727,930.21155,283.5547,85.40746,438.32437,1.5150505,34401.934,92.15659,75805.695,68.82331
2020-10-11,162.12384,1138.3018,927.0384,928.55975,287.40872,85.99755,439.3273,1.5087672,34401.406,92.179375,76340.51,68.79769
2020-10-12,160.35724,1119.8746,911.3171,925.3545,284.0957,84.650246,438.05307,1.3799584,34397.15,92.20763,76630.93,68.72216
2020-10-13,161.28401,1128.9824,918.91925,926.38043,286.22894,85.40268,438.68265,1.4334013,34397.492,92.22258,76543.07,68.71963
2020-10-14,162.3638,1131.3015,921.2895,927.13513,286.00055,85.52546,438.75565,1.3751367,34388.65,92.181206,76377.34,68.78437
2020-10-15,158.24657,1107.4608,905.3169,930.06006,276.24545,83.62415,436.44287,1.4267429,34259.46,92.283875,75294.13,68.81909
2020-10-16,160.09883,1117.1965,909.9219,926.9392,284.43936,84.58276,438.14813,1.3908517,34392.645,92.22567,76785.22,68.780914
2020-10-17,163.01103,1132.2745,920.90265,924.2784,291.15482,85.69017,439.91513,1.3364847,34389.324,92.14417,77654.83,68.82745
2020-10-18,162.03545,1128.385,918.2642,926.83624,287.57117,85.244835,438.88242,1.3702718,34410.723,92.14072,77044.56,68.806595
2020-10-19,160.94829,1124.2906,915.85614,928.80963,284.72913,84.93357,438.17892,1.420658,34408.668,92.14824,76538.234,68.84217
2020-10-20,159.95067,1122.9282,915.9293,930.79333,282.9593,84.84337,438.02094,1.5122529,34394.434,92.13357,76143.734,68.92836
2020-10-21,161.17583,1135.7549,925.51135,929.7455,288.0118,85.84693,439.38977,1.5766228,34400.887,92.16278,76642.14,68.785034
2020-10-22,159.42508,1126.7981,919.13477,931.1578,284.07755,85.135155,438.50732,1.6169362,34394.48,92.15275,76198.125,68.80174
2020-10-23,160.97046,1135.1951,925.5419,930.7879,287.04938,85.827194,439.3339,1.5954484,34398.453,92.19615,76400.945,68.78545
2020-10-24,160.44617,1124.5933,916.19775,928.3123,285.67136,85.13696,438.60916,1.4760062,34396.707,92.22843,76623.37,68.779434
2020-10-25,163.29785,1131.3319,919.28577,922.4137,292.10373,85.68247,440.0006,1.3070871,34394.727,92.21795,77922.34,68.92978
2020-10-26,161.16586,1122.7555,913.66656,925.3538,287.08606,84.98905,438.74435,1.3679447,34394.297,92.20437,77155.23,68.802414
2020-10-27,160.83458,1121.7361,912.5073,926.2069,283.7734,84.670494,436.97485,1.3518847,34421.914,92.09751,76469.195,68.71181
2020-10-28,155.8603,1087.0706,894.6755,925.3678,275.25443,82.22917,437.23428,1.3398637,33460.363,92.65104,75102.26,66.07395
2020-10-29,158.12431,1104.1185,895.8826,925.00085,279.28717,83.54904,435.04736,1.3163017,34508.8,92.12135,76194.77,68.56136
2020-10-30,162.5527,1134.8931,920.7329,922.46906,292.08768,85.891205,439.5261,1.3795072,34448.02,92.22452,77702.69,68.60198
2020-10-31,165.32634,1145.9084,929.2564,920.9958,296.97623,86.65836,440.9352,1.297254,34431.59,92.195724,78360.93,68.68893
2020-11-01,161.09041,1122.8585,912.983,924.68536,287.041,85.06345,438.22058,1.3624536,34413.605,92.242355,77048.164,68.72442
2020-11-02,163.58609,1134.8455,921.3136,921.93964,292.9115,86.04716,439.4659,1.3027053,34416.168,92.2712,77772.08,68.711815
2020-11-03,162.56183,1128.3276,917.47754,924.8834,288.22247,85.395355,438.64465,1.315917,34410.277,92.19147,77082.234,68.81783
2020-11-04,163.55838,1134.301,922.4698,926.16345,288.74896,85.63644,439.1193,1.3196661,34418.582,92.12663,77014.27,68.89048
2020-11-05,164.35175,1142.3855,929.17993,927.0114,290.14264,86.21694,439.5138,1.3543819,34420.383,92.090485,76887.305,68.82495
2020-11-06,164.10464,1142.6835,929.6226,927.5628,289.90427,86.27915,439.4831,1.3880203,34421.203,92.17643,76770.46,68.80605
2020-11-22,161.18288,1128.5912,915.4388,926.42596,284.53812,85.05893,436.26364,1.398246,34520.992,91.997505,76290.83,68.70591
2020-11-23,163.5693,1132.5463,919.08057,925.15533,287.43503,85.50205,437.9454,1.2787975,34481.348,92.20201,76741.87,68.83948
2020-11-24,164.38972,1143.0637,926.56775,922.95056,292.19406,86.20252,439.0294,1.3188726,34478.965,92.20647,77422.84,68.58388
2020-11-25,163.75644,1135.4395,922.23004,926.1104,286.7826,85.57778,438.04703,1.3031733,34462.44,92.20363,76503.516,68.83748
2020-11-26,158.7529,1108.6038,901.1575,930.0862,275.325,83.474304,434.34503,1.3476623,34517.66,92.1977,75148.55,68.60822
2020-11-27,161.51938,1122.1123,912.6016,928.3264,281.862,84.72725,437.62296,1.3189292,34461.133,92.196976,75937.47,68.78037
2020-11-28,162.2487,1120.9427,910.25616,925.58044,283.93985,84.67214,436.8807,1.2325981,34475.266,92.14495,76503.65,68.84145
2020-11-29,162.93517,1130.43,917.95685,925.5436,286.20108,85.38936,438.4035,1.2959132,34466.348,92.18865,76536.36,68.747116
2020-11-30,156.58505,1095.8635,893.14606,930.9451,271.684,82.93114,434.1758,1.4012823,34447.31,92.214,74641.24,68.90683
2020-12-01,161.2696,1123.6755,911.831,922.33344,287.319,85.16466,437.83466,1.3235856,34448.17,92.334015,77008.77,68.512924
2020-12-02,163.77065,1140.7267,924.8262,921.97644,293.3001,86.31494,440.0983,1.3466907,34460.105,92.31898,77664.87,68.520195
2020-12-03,164.38164,1143.3062,926.5692,922.29645,295.27057,86.46099,440.0161,1.3189218,34475.95,92.29435,78047.77,68.37859
2020-12-04,162.66127,1128.4974,916.13525,924.73486,288.18704,85.38184,438.93155,1.3103878,34465.293,92.21968,77099.39,68.828705
2020-12-05,161.68413,1117.2007,907.0096,924.04443,286.49133,84.69423,438.15363,1.2418771,34462.773,92.314384,77238.62,68.754036
2020-12-06,163.22408,1136.5365,920.80566,920.7895,294.55814,86.14278,439.71436,1.3360133,34469.883,92.247795,78134.93,68.55284
2020-12-07,164.16426,1139.4495,923.16956,919.3945,296.5572,86.47278,440.67078,1.3124026,34445.41,92.36317,78409.49,68.66417
2020-12-08,163.99298,1134.0829,918.987,920.3234,293.9795,86.030426,439.74667,1.2360922,34458.223,92.20091,78086.97,68.58414
2020-12-09,162.97122,1131.4775,915.8965,919.3442,294.07812,85.844765,439.6679,1.2966877,34483.336,92.39654,78279.02,68.58812
2020-12-10,162.62955,1123.477,914.7327,922.7233,288.9115,85.08363,438.64127,1.2500932,34225.996,92.34429,77538.61,68.93844
2020-12-11,163.10445,1130.5076,916.72925,925.724,286.04437,85.27168,437.12387,1.2758825,34519.14,92.12908,76537.31,68.78177
2020-12-12,154.59167,1115.2018,871.8486,924.4268,284.49155,81.902306,435.25775,1.2847761,36654.098,92.44041,80247.33,63.38546
2020-12-13,161.07286,1121.089,911.2025,925.6028,284.70197,84.77206,437.94412,1.3264757,34442.64,92.2032,76674.65,68.63047
2020-12-14,163.82004,1136.4313,921.3551,921.12744,293.28662,86.05873,439.74792,1.2967625,34450.586,92.26856,77877.625,68.6869
2020-12-15,165.04932,1144.1254,925.41956,917.3582,299.92807,86.63931,441.34558,1.2662538,34469.504,92.300674,79172.81,68.40189
2020-12-16,166.0323,1154.4395,934.56793,918.1848,303.62122,87.55982,442.65866,1.3559158,34441.676,92.30105,79357.58,68.62523
2020-12-17,162.2822,1129.2518,913.2988,919.9594,290.032,85.23086,435.82156,1.2622732,34525.215,92.316444,77579.664,68.24552
2020-12-18,166.7486,1155.4021,933.1541,917.1152,302.54123,87.40397,440.2596,1.214849,34508.316,92.325424,79108.2,67.92661
2020-12-21,162.12921,1130.3582,914.7697,920.959,289.37875,85.49071,436.66803,1.2928852,34517.598,91.99924,77206.49,68.47377
2020-12-22,163.34705,1134.3293,920.4335,922.68506,292.51364,85.87287,439.0449,1.3160721,34445.867,92.28649,77810.57,68.62143
2020-12-23,165.23972,1151.4683,932.75653,920.6313,297.93112,87.00255,441.0088,1.3517548,34459.938,92.14542,78298.23,68.51163
2021-02-02,162.22832,1124.3024,911.9782,919.78094,290.5003,85.3447,437.64383,1.2455288,34422.387,92.460976,77691.28,68.400536
2021-02-24,160.9157,1116.9644,907.7865,926.2951,282.08127,84.44916,436.8913,1.298962,34459.42,92.06808,76213.664,68.93098
2021-02-25,163.08723,1143.1034,927.3942,922.19196,294.55267,86.44538,440.0551,1.4405055,34436.99,92.17251,77873.664,68.53497
2021-02-26,165.24731,1147.1768,930.6144,921.813,297.25464,86.792404,441.19235,1.3425833,34430.89,92.17861,78323.66,68.81454
2021-02-27,163.11345,1136.9233,923.2645,922.57635,292.24704,86.066635,439.8866,1.3689967,34414.105,92.15424,77602.34,68.721115
2021-02-28,164.98509,1140.3896,925.7862,921.85284,293.22205,86.32448,440.24368,1.2824473,34411.27,92.2247,77642.89,68.980194
2021-03-01,162.13889,1125.0371,913.80493,921.9518,288.33655,85.30057,438.77844,1.2918158,34407.21,92.27631,77208.21,68.73185
2021-03-02,166.80229,1158.7432,938.50854,917.7638,303.38766,87.872505,442.52274,1.3405873,34414.46,92.22371,79005.53,68.67744
2021-03-03,162.86891,1129.3026,917.1944,922.4621,288.4534,85.49982,438.42624,1.293807,34415.223,92.23423,77029.836,68.853325
2021-03-10,163.13348,1136.0717,922.1689,924.6864,288.71906,85.62552,438.42267,1.3492525,34463.016,92.1152,76947.47,68.70113
2021-03-11,160.91635,1117.9512,910.4167,929.3091,279.42487,84.305046,436.43634,1.3238194,34431.574,92.088875,75589.0,68.93206
2021-03-12,160.99008,1117.8306,909.429,930.21204,278.78543,84.349915,436.6679,1.2993726,34481.12,92.007416,75404.92,68.81506
2021-04-28,102.962944,700.77374,612.3665,922.91205,176.2451,56.230602,407.9456,1.1793408,33411.566,92.20352,70577.86,76.361885
2021-05-01,160.42331,1113.427,906.12964,928.51874,279.60037,84.11378,436.49728,1.3011057,34447.82,92.08204,75829.79,68.92109
2021-05-02,158.3353,1107.0243,903.18176,933.8929,274.62036,83.62179,435.4448,1.4261789,34444.676,92.10534,74857.94,68.92755
2021-05-03,162.3703,1133.3749,922.1823,929.54034,287.2387,85.78917,439.0792,1.4101386,34453.32,92.20223,76478.6,68.65561
2021-05-04,161.10078,1131.3661,921.4052,931.4243,284.68378,85.59135,438.64902,1.5087765,34451.203,92.18163,75963.53,68.67224
2021-05-05,161.91124,1133.1906,921.2436,928.3389,287.78342,85.805435,439.19647,1.4355938,34465.383,92.264,76611.69,68.54253
2021-05-06,162.71793,1131.182,919.48804,927.2832,287.5733,85.561455,439.0845,1.3361027,34456.105,92.174095,76775.96,68.66465
2021-05-07,162.68567,1130.5974,918.91974,926.2711,288.26123,85.59298,439.1472,1.3270442,34444.793,92.1542,76933.4,68.67449
2021-05-08,161.15402,1121.7162,911.0619,923.7961,287.7069,85.00392,438.6635,1.3256829,34439.914,92.18079,77306.47,68.626396
2021-05-09,161.96909,1124.0338,912.72253,923.00745,289.0754,85.178116,439.09912,1.3062894,34434.434,92.13539,77532.82,68.85238
2021-05-10,161.21945,1120.459,910.40704,924.18427,287.27563,84.91115,438.79578,1.3129264,34432.574,92.10992,77281.37,68.738396
2021-05-11,163.08257,1129.517,917.54816,923.5362,290.6306,85.60841,439.77692,1.3149133,34423.555,92.049255,77587.19,69.140656
2021-05-13,158.66142,1123.0513,909.87604,926.1762,275.1317,83.86491,423.35468,1.4538983,34563.78,92.117004,74217.27,68.510925
2021-05-14,162.53975,1130.4169,919.61835,927.83527,285.49252,85.32691,438.78607,1.339461,34435.836,92.086395,76414.75,68.748634
2021-05-15,161.59155,1124.2932,916.2411,931.8992,280.29514,84.744415,437.60083,1.3607476,34440.316,92.036446,75489.516,68.89808
2021-05-16,161.30418,1128.102,918.7495,930.56006,283.17255,85.10894,438.41122,1.4353006,34439.707,92.079056,75971.17,68.804535
2021-05-17,162.05669,1127.5846,919.2902,932.9686,280.833,84.964676,437.92395,1.3694363,34439.94,92.051414,75455.55,68.85829
2021-05-18,162.65671,1140.2682,929.76935,934.6946,283.5849,85.899216,438.99414,1.5149517,34450.418,92.05625,75409.52,68.87589
2021-05-19,157.97475,1107.3723,902.9733,934.7757,271.66284,83.1858,434.38776,1.4399801,34478.035,92.0381,74404.74,68.85973
2021-05-20,161.9206,1132.3037,923.6648,935.79706,278.8886,85.09334,437.94452,1.4616486,34457.75,91.94321,74807.17,68.981346
2021-05-21,161.30751,1131.5757,923.5083,936.31757,278.71786,85.07521,437.86584,1.5162332,34449.617,92.00753,74773.15,68.93766
2021-05-22,159.34454,1127.3749,920.582,937.79285,276.3531,84.825455,437.4656,1.6397588,34456.496,92.04351,74353.945,68.80693
2021-05-23,159.57579,1134.6901,926.514,939.18604,279.08707,85.515465,437.8014,1.73558,34473.344,92.06214,74489.86,68.661476
2021-05-24,165.34521,1152.4751,936.5588,929.11957,292.20212,86.95317,441.2529,1.3998069,34475.117,92.082825,76849.64,68.61463
2021-05-25,63.840363,436.378,515.6754,934.92206,111.112045,36.704903,398.3583,0.8860677,22793.945,97.621284,67038.5,78.969124
2021-06-01,161.89696,1134.3424,923.99817,933.8141,281.34482,85.35595,438.0795,1.4740934,34477.914,92.0729,75248.26,68.78905
2021-06-02,159.34032,1119.2548,911.89215,932.6609,278.29703,84.30039,436.88724,1.4865729,34465.66,92.07622,75321.7,68.77428
2021-06-03,162.46861,1135.0597,924.003,931.31573,284.1852,85.61105,438.5117,1.419515,34461.73,92.138756,75800.336,68.6825
2021-06-04,161.17365,1127.6774,918.60474,932.44574,281.10098,85.04486,437.59918,1.4346734,34461.285,92.13784,75439.08,68.65653
2021-06-05,159.42212,1114.1063,908.86084,935.14575,274.385,83.88679,435.73938,1.4143229,34462.668,92.07822,74588.88,68.84521
2021-06-06,160.32837,1119.8792,916.18,940.2197,271.21335,84.20606,436.1974,1.4596465,34432.613,92.01876,73462.72,69.122894
2021-06-07,159.31526,1115.3263,911.99084,938.6744,270.9879,83.86216,435.81107,1.4725847,34431.668,92.03014,73691.62,69.0373
2021-06-08,159.09634,1115.9558,911.0459,935.0721,274.32785,84.01398,436.4143,1.4794335,34433.145,92.066444,74483.37,68.90804
2021-06-09,159.27151,1117.8608,912.3768,934.67316,275.21216,84.17866,436.562,1.4865079,34434.934,92.10562,74590.15,68.83807
2021-06-10,161.7377,1126.1539,918.7887,934.58954,277.3896,84.778595,437.21408,1.3802457,34440.473,92.09694,74669.48,68.8729
2021-06-11,162.45668,1127.9913,917.4395,928.3035,283.228,85.092316,438.28683,1.3136553,34452.945,92.16523,75996.805,68.74275
2021-06-12,159.05144,1122.4183,914.4102,932.11646,277.0585,84.47365,435.60825,1.5330988,34457.35,92.11553,74764.18,68.66295
2021-06-13,154.434,1091.2152,890.3911,934.3711,269.1767,82.28613,434.91196,1.5424318,34461.52,92.10567,74575.195,68.743835
2021-06-14,157.07271,1098.1923,896.0386,935.02466,269.52777,82.75169,434.88055,1.3959023,34466.52,92.14057,74233.73,68.788315
2021-06-15,162.55867,1129.8517,920.57056,932.4209,280.75037,85.19786,437.58066,1.3374056,34451.723,92.157326,75207.89,68.69234
2021-06-16,160.26756,1123.7814,916.007,931.8433,279.92926,84.77818,437.62662,1.467311,34433.14,92.0887,75364.32,68.79996
2021-06-17,159.4096,1117.5969,911.0702,932.9633,275.3636,84.11962,435.51035,1.4490213,34451.574,92.04354,74625.85,68.87538
2021-06-18,160.27197,1114.3608,909.6629,935.7748,273.06848,83.91424,436.2831,1.3509824,34448.227,92.0903,74225.11,68.93559
2021-06-19,156.40086,1093.1194,892.8015,935.0984,268.0123,82.41317,434.51428,1.3992107,34436.734,92.060875,74116.234,68.99961
2021-06-20,157.71553,1104.8058,903.4071,939.73596,267.411,83.1619,434.98877,1.4713043,34455.15,92.0933,73299.23,69.02139
2021-06-21,156.37404,1098.6896,898.36536,938.97687,266.86737,82.784164,434.60388,1.498866,34450.082,92.10163,73468.5,68.934204
2021-06-22,159.3367,1109.9364,903.72723,930.0172,276.58218,83.75592,436.3344,1.3299632,34456.277,92.16542,75325.945,68.67209
2021-06-23,161.57063,1122.0405,912.933,928.54785,281.25806,84.57982,437.90475,1.3056308,34449.008,92.12382,75917.34,68.73909
2021-06-24,163.3191,1134.618,923.83545,933.9633,279.5344,85.186676,437.32104,1.3437936,34499.492,91.97702,74863.68,68.8584
2021-06-25,162.29594,1129.638,920.9515,935.43396,277.8119,84.901535,437.53848,1.3769109,34475.965,91.977135,74681.97,68.88967
2021-06-26,160.26128,1124.3218,917.5662,936.64764,275.85718,84.52217,437.10123,1.5012634,34461.723,92.01144,74472.96,68.94368
2021-06-27,160.09605,1125.9772,919.8511,939.66754,273.0716,84.51114,436.3433,1.5466008,34471.08,91.99209,73689.74,68.92503
2021-06-28,161.64331,1137.6493,929.3619,940.0141,276.6459,85.40061,437.43875,1.5777286,34466.56,91.989845,73920.21,68.89741
2021-06-29,160.3901,1131.8925,925.3957,941.6518,273.7646,84.9477,437.32343,1.6182274,34467.6,91.96671,73546.95,68.883545
2021-06-30,159.87004,1126.6519,920.98804,940.4495,273.17355,84.6791,436.90393,1.5863717,34458.875,92.01256,73608.555,68.89507
2021-07-01,159.94536,1120.3751,912.8807,932.92017,277.8672,84.44847,437.31848,1.4414347,34465.22,92.14823,75084.72,68.70441
2021-07-02,161.66762,1134.452,923.7955,932.32227,283.85114,85.65214,439.1941,1.4874321,34466.656,92.140884,75706.46,68.55252
2021-07-04,162.85878,1134.9536,924.2006,934.178,280.46747,85.46842,438.29886,1.3836178,34494.516,91.99664,74925.84,68.77678
2021-07-05,163.88391,1143.938,933.53314,938.0736,279.92532,86.014854,438.31134,1.4543002,34469.793,91.97306,74305.51,68.9552
2021-07-06,159.22667,1120.0573,914.75305,938.47986,274.1759,84.312836,436.64133,1.5455159,34467.895,91.99089,74192.18,68.92415
2021-07-07,161.09085,1133.5114,926.4132,940.34375,275.2299,85.201706,437.32092,1.5741513,34458.293,92.01221,73716.33,68.92218
2021-07-08,162.03183,1135.7313,925.95447,935.1285,281.91776,85.58453,438.45322,1.4947182,34465.016,92.089134,75214.32,68.77647
2021-07-09,160.75807,1126.7986,919.10315,935.4983,278.9333,84.95121,437.797,1.4862138,34461.613,92.11518,74956.43,68.796295
2021-07-10,161.03474,1126.1213,917.8499,933.9971,278.00983,84.744774,437.3036,1.4255592,34466.44,92.04364,74864.63,68.76976
2021-07-11,156.3468,1106.4266,903.0213,936.08057,270.68253,83.19799,435.48758,1.5911182,34465.914,92.03954,74186.54,68.76219
2021-07-12,162.28731,1141.4363,931.34894,937.1891,280.45224,85.81993,438.48648,1.5620941,34463.223,92.0279,74621.2,68.8386
2021-07-13,159.29959,1117.9196,911.6727,935.0071,275.02704,84.03166,436.52347,1.4785997,34468.37,92.014206,74662.54,68.86667
2021-07-14,160.9333,1130.2173,922.48425,937.92303,275.6836,84.87183,437.2006,1.5204557,34472.08,91.96079,74120.086,68.92807
2021-07-15,161.49657,1134.0105,925.6884,938.45917,276.66937,85.194916,437.57336,1.5286322,34472.79,91.99604,74115.375,68.904724
2021-07-16,160.72359,1129.5624,921.8337,938.356,275.27255,84.837814,436.06412,1.5257491,34484.344,92.00589,73982.24,68.86902
2021-07-17,160.64317,1129.9757,922.2953,937.70636,276.10312,84.95305,437.3471,1.5457188,34468.96,92.0439,74171.06,68.85912
2021-07-18,158.84941,1115.3718,908.7279,933.06696,275.09647,83.91772,435.96365,1.4588914,34476.098,92.073006,74740.805,68.68792
2021-07-19,160.24113,1121.168,914.74725,936.596,273.9294,84.29455,436.4778,1.4421984,34473.277,92.03374,74128.45,68.87767
2021-07-20,164.67792,1151.6622,940.0617,940.7793,279.0741,86.451096,437.32407,1.484799,34503.19,92.06563,73738.69,68.74278
2021-07-21,160.65044,1121.1293,913.73083,934.3981,275.8272,84.34574,436.2652,1.3834201,34478.44,92.05477,74586.39,68.76661
2021-07-22,165.89087,1152.1656,938.49744,934.4699,285.2023,86.6543,439.7035,1.3607438,34473.844,92.06913,75200.695,68.7149
2021-07-23,165.10323,1146.0363,934.1776,935.3394,281.92773,86.118965,438.7311,1.3476603,34466.793,91.95732,74762.0,68.84568
2021-07-24,161.52377,1124.72,916.8207,937.69116,273.06244,84.364044,435.99948,1.3664641,34519.04,92.05917,73805.32,68.81347
2021-07-25,161.67073,1136.1493,927.03107,939.3517,275.49908,85.34474,436.82172,1.5385971,34500.254,92.016426,73634.875,68.88656
2021-07-26,172.53929,1193.5864,978.48413,951.3745,282.5469,89.449585,440.0019,1.47076,34492.434,91.99224,72415.086,69.122185
2021-07-27,162.52411,1133.9438,924.9176,937.939,278.10452,85.32594,437.6531,1.4398116,34493.047,92.0702,74391.88,68.9284
2021-07-28,161.81802,1129.2122,919.6189,934.6589,276.78625,84.868614,436.75354,1.3965583,34503.816,92.08719,74391.766,68.799774
2021-07-29,163.27385,1143.9734,931.24225,934.53986,282.5301,86.14826,439.0301,1.4854805,34503.816,92.123886,74908.45,68.74817
2021-07-30,164.85553,1149.155,935.30115,934.6094,283.8621,86.52535,439.4367,1.4119327,34506.89,92.11271,74947.85,68.72264
2021-07-31,158.58185,1114.401,907.27246,933.5556,274.62155,83.885956,436.38565,1.4792378,34509.344,92.0726,74675.016,68.78582
2021-08-01,160.04465,1134.7236,922.1555,930.853,284.5207,85.62561,438.99875,1.6267385,34515.156,92.17868,75890.84,68.472374
2021-08-02,160.82465,1116.9487,909.82635,933.6243,275.23145,84.04592,436.24304,1.3171402,34489.473,92.09826,74688.945,68.83596
2021-08-03,160.62149,1123.4913,914.89545,934.0989,276.19476,84.48054,437.26712,1.4287025,34500.785,92.09617,74603.82,68.77994
2021-08-04,162.97508,1134.183,923.22107,933.0032,280.26523,85.304955,438.22748,1.3618655,34490.117,92.11701,75007.02,68.75843
2021-08-05,162.3142,1131.8002,922.2075,934.82526,278.39548,85.104996,437.7983,1.4001817,34484.85,92.099266,74674.875,68.79559
2021-08-06,161.32599,1128.5585,920.0975,937.78577,274.54477,84.68444,436.85794,1.4489278,34512.04,92.0223,73968.22,68.8661
2021-08-07,161.39528,1126.992,919.56287,937.3883,274.80472,84.69454,436.92136,1.4316425,34478.19,92.05354,74032.555,68.93385
2021-08-08,158.68073,1107.3536,903.1978,935.4359,270.44037,83.23384,435.52466,1.3831409,34477.547,92.05463,74079.3,68.930626
2021-08-09,160.64781,1124.1967,917.1952,938.694,273.3795,84.412025,436.7262,1.4659476,34503.688,92.02378,73888.33,68.95418
2021-08-10,163.45355,1141.6498,932.884,937.36914,280.0772,85.98768,438.16217,1.4898193,34421.89,92.03649,74379.56,69.14496
2021-08-11,155.28775,1091.5386,890.36487,935.4421,265.9059,82.03317,433.1782,1.4621282,34488.695,92.12074,73818.51,68.87348
2021-08-12,159.3151,1123.8956,918.57324,941.6578,270.8321,84.38731,436.36407,1.6027362,34485.395,91.98588,73204.55,68.95354
2021-08-13,162.70589,1144.5167,934.81573,941.66174,276.4248,85.89737,437.56604,1.5859754,34492.105,91.96794,73438.91,68.96297
2021-08-14,159.53624,1118.863,912.52924,936.9465,272.53992,84.01882,436.25696,1.4735792,34492.73,92.05407,73976.37,68.86055
2021-08-15,163.30629,1134.6534,924.3131,934.5993,279.0059,85.25358,438.00366,1.3456236,34487.23,92.02005,74712.734,68.8308
2021-08-16,158.90303,1112.5929,905.37085,935.74646,271.3029,83.46892,435.22903,1.415816,34560.9,92.128975,74094.64,68.70035
2021-08-17,164.54462,1154.3486,939.3342,936.72235,283.52106,86.69988,439.1318,1.52811,34542.27,92.139824,74690.35,68.75082
2021-08-18,162.59344,1144.6022,932.18256,937.4149,280.42358,86.03232,438.704,1.5763315,34530.758,92.15597,74435.586,68.75483
2021-08-19,163.90118,1153.0637,938.9312,936.9587,283.0645,86.73115,439.0675,1.5737262,34521.926,92.159744,74538.586,68.74043
2021-08-20,161.9961,1135.0347,923.6004,935.44867,278.90118,85.36449,437.31198,1.4658508,34538.63,92.242516,74540.164,68.63024
2021-08-21,160.88535,1129.8264,920.30066,937.04456,275.69156,84.90259,436.69827,1.5038831,34531.887,92.14377,74073.625,68.76292
2021-08-22,162.50342,1141.2758,928.388,933.1931,282.72507,85.958336,438.45316,1.5064653,34510.59,92.23,75098.44,68.65215
2021-08-23,159.76404,1123.8267,916.1385,936.9472,276.62753,84.70268,436.74393,1.5427645,34506.1,92.217804,74496.36,68.78749
2021-08-24,163.8048,1147.5691,935.3788,938.4169,280.04227,86.237274,438.05536,1.5110825,34513.78,92.16157,74125.51,68.82986
2021-08-25,160.54146,1126.9344,920.0207,940.3227,272.25748,84.58781,436.17508,1.5260302,34502.285,92.11202,73398.445,68.95233
2021-09-01,156.85826,1094.7056,890.5725,929.5156,272.58655,82.64872,432.91125,1.3294494,34491.574,92.27266,75091.58,68.68829
2021-09-02,154.078,1089.9487,883.8587,931.93524,265.1052,81.527214,424.31213,1.4024869,34645.92,92.08902,73651.9,68.11946
2021-09-03,156.91402,1104.7131,897.14716,929.94763,273.13638,83.02787,432.48605,1.43507,34551.36,92.23197,74870.78,68.48486
2021-09-04,162.50417,1129.46,919.17535,934.1635,278.2126,84.96723,436.52252,1.3393347,34519.652,92.15635,74678.26,68.77431
2021-09-05,159.84555,1119.5326,910.46704,932.5935,275.8016,84.24101,435.0602,1.4133801,34528.855,92.27329,74607.99,68.57807
2021-09-06,159.96494,1119.7393,912.04486,935.56195,273.94763,84.23847,435.7213,1.432273,34517.945,92.11855,74137.61,68.76736
2021-09-07,164.54366,1147.7595,934.1239,934.8105,284.0147,86.429016,438.73172,1.4273769,34512.613,92.22963,75041.43,68.68718
2021-09-08,161.4651,1132.9495,923.1851,937.1323,276.61987,85.224396,436.86203,1.506417,34517.266,92.1054,74050.305,68.871185
2021-09-09,164.23756,1144.1909,930.4429,931.34625,284.77026,86.24055,438.89984,1.3801953,34492.4,92.27516,75414.4,68.60691
2021-09-10,163.43584,1132.4667,920.51074,931.01697,281.24982,85.253456,437.64297,1.2927749,34512.305,92.15392,75290.14,68.79227
2021-09-11,159.742,1125.4817,915.1664,931.5122,278.88156,84.63167,436.72516,1.5159241,34512.695,92.1486,75170.76,68.66159
2021-09-12,160.92065,1125.639,917.0986,935.40564,275.4078,84.605705,436.65973,1.4409486,34501.832,92.14636,74255.49,68.85121
2021-09-13,159.04855,1117.6047,910.82623,935.9915,272.2244,83.95202,435.67374,1.4979343,34506.71,92.13424,73929.71,68.8681
2021-09-14,155.08522,1088.8219,888.296,937.0352,263.0727,81.7541,433.02237,1.4487627,34508.668,92.12233,73277.16,68.94409
2021-09-15,158.41887,1111.3971,905.3919,935.2476,271.02667,83.499275,434.6943,1.4519528,34514.73,92.19234,73959.055,68.76886
2021-09-16,160.33714,1120.3259,911.6067,932.28033,276.9972,84.24954,436.68954,1.3993773,34503.867,92.23151,75003.33,68.70775
2021-09-17,157.32967,1101.9741,897.49164,933.2187,269.67355,82.78496,434.7339,1.4097844,34501.492,92.14176,74248.54,68.826744
2021-09-18,153.09534,1073.7277,876.0659,937.4221,256.40088,80.45255,429.9692,1.3935429,34523.855,92.120636,72452.24,68.928764
2021-09-19,158.27605,1097.2649,891.83167,931.6628,268.72177,82.34187,433.025,1.2479917,34554.133,92.160736,74296.984,68.860664
2021-09-22,154.92542,1087.5228,886.58887,935.68805,263.9435,81.7021,433.27557,1.4369594,34515.555,92.20086,73577.99,68.84867
2021-09-23,156.09142,1090.7551,888.34283,931.85266,267.9119,82.104324,433.74728,1.3559096,34490.426,92.1881,74331.375,68.78527
2021-09-24,157.80014,1105.5417,899.1435,930.6807,272.79654,83.1518,435.0653,1.3960582,34509.805,92.14087,74786.3,68.70813
2021-09-25,159.34279,1109.6031,903.3574,933.52954,273.82764,83.56916,435.57977,1.3453496,34513.625,92.219734,74699.33,68.69258
2021-09-26,163.49239,1141.9569,928.95044,935.3347,285.5633,86.172905,438.0799,1.4477285,34541.523,92.104,75630.62,68.753624
2021-09-27,161.19919,1117.3102,912.6647,940.48114,273.725,84.22491,435.72617,1.3527851,34491.77,92.13454,74082.96,69.04716
2021-09-28,155.23262,1096.1653,894.36304,938.13043,268.9749,82.63738,431.68793,1.5627228,34516.97,92.224625,74043.19,68.81152
2021-09-29,159.21191,1103.8909,899.66425,935.6089,273.85608,83.291756,434.11368,1.3077152,34511.465,92.165695,74899.75,68.94097
2021-09-30,159.51576,1109.6912,904.6083,935.5084,276.57684,83.776535,435.74576,1.3699614,34496.934,92.21105,75280.66,68.88277
2021-10-02,159.00764,1099.704,896.20776,938.1689,269.34845,82.7368,433.69257,1.2661153,34555.246,92.087296,74152.19,68.97061
2021-10-03,155.50948,1084.1912,886.6042,942.4067,263.67404,81.70682,432.9795,1.4007547,34509.156,92.09597,73486.7,69.080666
2021-10-04,164.20468,1141.6174,930.6938,937.6579,284.48666,86.16973,438.924,1.4175534,34500.598,92.18288,75401.62,68.87177
2021-10-05,164.8822,1150.3434,935.5637,933.31915,290.7218,86.81815,440.02234,1.4519776,34512.77,92.23395,76520.516,68.66153
2021-10-06,161.63516,1123.1622,914.9327,935.9318,279.4478,84.56903,436.69916,1.3626255,34517.234,92.13662,75375.445,68.830505
2021-10-07,165.2999,1150.7483,937.97504,937.6469,285.67905,86.64353,438.71045,1.4353032,34498.676,92.13888,75284.195,68.8184
2021-10-08,164.56184,1140.5107,929.8709,938.00977,282.05905,85.870384,437.75754,1.3564444,34504.047,92.16708,74970.914,68.85677
2021-11-10,129.62677,935.022,789.8495,928.1208,209.11586,68.02471,406.58972,1.1983325,32536.883,93.828575,68690.09,61.926086
2021-11-11,160.61722,1115.7036,911.24146,938.7721,277.66385,84.26258,434.7537,1.3945819,34473.43,92.088486,75091.78,69.17995
