Timestamp,STG Gross Power (MW),HP Steam Inlet Flow (KPPH),HP Steam Inlet Pressure (PSIA),HP Steam Inlet Temperature (DEGF),LP Steam Inlet Flow (KPPH),LP Steam Inlet Pressure (PSIA),LP Steam Admin Temperature (DEGF),LP Steam Exhaust Pressure (PSIA),HP Flow Function,HP Isentropic Efficiency (%),LP Flow Function,LP Isentropic Efficiency (%)
2021-11-12,162.24547,1116.7975,910.90027,935.48645,280.55115,84.52274,435.57147,1.2808237,34470.848,92.2291,75669.125,69.309456
2021-11-13,158.97275,1104.1445,898.84796,933.2764,278.28748,83.60146,433.05362,1.3290234,34516.465,92.242676,75774.52,68.86429
2021-11-14,161.09395,1110.0048,904.1326,932.0881,280.63303,84.07707,435.02136,1.2539449,34473.938,92.28935,76071.83,69.09506
2021-11-15,162.84877,1124.0059,915.0387,930.7198,286.2991,85.220024,437.2388,1.2900454,34460.867,92.31228,76662.35,69.00272
2021-11-16,164.62807,1134.6625,923.3775,930.4633,289.64542,85.896866,438.32492,1.2789062,34460.836,92.244576,76988.54,68.982086
2021-11-17,160.16591,1110.4054,906.16693,935.8531,278.53577,83.955475,434.85233,1.3477124,34463.375,92.20984,75608.66,69.052
2021-11-18,159.2309,1105.4623,903.6939,939.67834,274.28366,83.61585,434.68655,1.3868054,34461.633,92.21741,74735.16,69.16014
2021-12-08,163.80835,1134.0466,919.96783,928.4233,293.28238,85.89252,438.64816,1.2997448,34543.203,91.96313,77975.85,68.80119
2021-12-14,166.41548,1142.1637,930.1386,931.58075,292.30737,86.39393,438.83597,1.2471128,34446.605,92.04554,77268.76,69.17169
2021-12-15,165.0457,1138.8357,927.73663,932.5257,290.04816,86.09178,438.35333,1.294877,34451.03,92.10978,76913.125,68.912315
2022-01-11,167.36499,1201.9236,970.3646,921.20215,331.85776,85.31263,437.72095,1.3945401,34544.535,91.39438,88789.41,63.209583
2022-01-14,163.60025,1132.1862,919.92236,929.525,290.18323,85.754326,436.2319,1.2962719,34504.543,92.34693,77161.9,68.65636
2022-01-16,164.09222,1135.5454,922.4216,926.62854,295.6468,86.36144,440.20093,1.3127694,34466.008,92.297104,78245.29,68.70209
2022-01-26,165.6725,1146.7603,929.6601,924.7269,300.79425,87.0345,440.29575,1.3284245,34499.184,92.17845,78990.93,68.824745
2022-01-27,167.36899,1152.7784,935.0424,926.27954,300.50522,87.48035,441.26242,1.2400717,34498.695,92.12107,78555.3,68.55979
2022-01-28,165.16754,1140.8407,926.345,927.357,295.07178,86.581924,440.0084,1.2893358,34487.395,92.1886,77885.39,68.78377
2022-01-29,163.70462,1145.6333,926.1084,922.3009,300.36545,87.07637,439.04718,1.4189409,34564.793,92.33475,78774.7,68.35373
2022-01-30,166.14644,1148.2083,931.8498,924.90094,300.4312,87.28559,441.1382,1.3074512,34461.98,92.2205,78707.23,68.776375
2022-02-01,168.03044,1166.6841,944.20496,921.6369,310.51865,88.641785,443.75388,1.3795528,34495.754,92.27472,80207.766,68.56085
2022-02-03,163.65855,1126.7401,918.213,933.43427,286.43204,85.41119,437.94437,1.2814263,34463.0,92.21716,76558.47,69.10525
2022-02-04,164.30423,1131.395,920.8151,930.0175,290.9588,85.91596,438.7201,1.2631508,34453.137,92.24976,77336.48,68.903725
2022-02-05,165.98766,1148.9462,930.5208,922.88403,302.32867,87.18913,439.7656,1.3103675,34507.598,92.27073,79201.39,68.66443
2022-02-10,163.34389,1123.5602,915.93414,932.6518,285.9808,85.2297,437.71744,1.262835,34441.707,92.23145,76586.555,69.095985
2022-02-16,166.03859,1143.1771,931.4546,933.21173,289.73785,86.372665,437.71066,1.2921859,34451.984,92.2063,76550.305,69.106575
2022-02-17,163.3108,1127.9933,921.0126,936.07263,284.323,85.36688,437.387,1.3277048,34433.13,92.18942,76007.625,69.03946
2022-02-20,164.78746,1140.4077,926.81,928.8414,295.06207,86.47637,439.84818,1.3343935,34479.336,92.181526,77969.96,68.85074
2022-02-21,162.00568,1124.7323,917.6529,936.122,283.4955,85.053,437.2467,1.3887216,34464.082,92.065475,76048.07,69.04947
2022-02-24,166.46426,1149.2711,933.82184,928.3537,295.87546,86.92384,438.99222,1.2937431,34471.543,92.24507,77737.26,68.77334
2022-02-25,164.50854,1135.2667,923.4154,929.1418,293.44888,86.17182,439.2974,1.29657,34458.125,92.256516,77794.25,68.86756
2022-02-26,167.73259,1154.0405,936.7879,926.2554,301.05206,87.523994,441.74927,1.2240514,34469.848,92.268974,78680.62,68.368416
2022-02-27,163.64745,1135.5171,923.5666,930.0961,292.4018,86.21262,439.32648,1.37598,34473.89,92.23733,77472.2,68.85503
2022-02-28,166.07753,1152.3184,935.26965,926.495,301.08987,87.51834,441.62686,1.3679528,34479.555,92.27719,78689.086,68.63368
2022-03-01,164.14764,1129.5261,919.8637,932.04596,288.1758,85.64981,438.47974,1.2603672,34463.117,92.14251,76821.25,69.020485
2022-03-02,163.57979,1126.103,917.6759,933.5908,286.64227,85.42873,437.97742,1.2561803,34466.63,92.21839,76595.414,68.806015
2022-03-03,165.41222,1137.7401,925.54266,929.1916,293.41504,86.32243,439.5812,1.2426194,34452.137,92.22223,77660.34,68.77261
2022-03-04,167.44957,1151.188,935.4754,926.8998,299.59445,87.25431,441.50116,1.2144469,34443.688,92.25461,78529.97,68.3978
2022-03-21,161.1022,1120.3857,907.7343,932.43146,278.7576,84.11967,433.96152,1.2955525,34675.57,91.86193,75262.49,68.58546
2022-03-22,162.78772,1120.4536,913.44617,934.8542,282.23508,84.768005,436.25897,1.2769701,34475.39,92.23428,75934.25,69.21035
2022-03-23,163.7403,1132.6138,922.4864,932.0009,288.9699,85.803764,438.20392,1.3317279,34456.18,92.24276,76889.625,68.91768
2022-03-24,162.8049,1120.6279,913.98175,932.2565,284.85638,85.026634,436.98163,1.2931949,34421.2,92.234665,76439.74,69.38971
2022-03-25,160.49208,1105.3842,903.0651,935.4837,277.6202,83.87301,435.07916,1.2782587,34422.72,92.30406,75446.58,69.24346
2022-03-26,161.20285,1108.7664,905.2912,933.87866,279.95612,84.23492,435.6695,1.2722042,34416.953,92.33447,75778.91,69.34438
2022-03-27,163.27138,1121.4991,914.1658,930.40826,286.49234,85.21584,437.30417,1.2391394,34413.074,92.33797,76722.01,69.1042
2022-03-28,161.97906,1144.1473,929.47363,924.61786,299.76236,87.04657,440.4832,1.6139009,34426.03,92.38363,78719.266,68.28019
2022-03-29,158.14517,1149.4385,932.19586,925.0031,305.17035,87.51308,442.062,2.0350554,34487.254,92.27518,79783.336,67.54354
2022-03-30,160.12537,1109.5958,905.5812,933.4122,280.27512,84.06872,436.1235,1.3338554,34424.496,92.206116,76039.93,69.01835
2022-03-31,155.103,1083.7035,887.8562,940.73145,267.18466,82.12084,432.6128,1.4618431,34417.895,92.29829,74058.42,69.152245
2022-04-01,160.91614,1110.9694,907.7529,934.6145,279.68042,84.29027,435.78958,1.2965512,34400.3,92.2056,75658.97,69.11391
2022-04-02,162.07735,1123.1543,916.17267,933.4772,285.2445,85.11163,437.16162,1.3628714,34432.5,92.2039,76466.26,69.046684
2022-04-03,162.48727,1119.6499,913.672,932.8866,283.82132,84.95028,436.9833,1.287738,34412.65,92.27702,76232.055,69.15787
2022-04-04,161.95343,1123.5701,916.46564,933.4464,283.67755,85.027374,436.5634,1.3577778,34433.36,92.19453,76097.47,68.94174
2022-04-05,165.49747,1144.2424,933.2384,933.8377,288.8925,86.58302,438.36115,1.3379076,34424.0,92.217865,76158.94,68.93604
2022-04-06,160.39867,1111.1688,908.1571,936.43256,277.67172,84.14234,434.7518,1.3392422,34418.11,92.21154,75205.07,69.05856
2022-04-07,159.73972,1105.5651,903.37634,935.3158,277.6613,83.84122,434.31824,1.3191901,34413.9,92.23339,75450.945,69.06981
2022-04-08,159.44315,1102.2615,901.4423,937.0593,275.20343,83.55266,433.70926,1.3058544,34412.34,92.252625,75013.984,69.087166
2022-04-09,160.10248,1110.45,906.20154,934.18964,281.1567,84.26931,435.44818,1.3444557,34438.348,92.2891,76059.43,68.88229
2022-04-10,162.26743,1120.0096,913.5493,932.90106,283.28476,84.83601,435.80292,1.296788,34428.734,92.24128,76136.37,69.10102
2022-04-11,162.48817,1120.3333,914.9004,935.42224,282.8696,84.82326,436.61526,1.2955636,34423.242,92.23559,76060.445,69.04955
2022-04-12,158.99516,1103.8698,902.83936,940.24286,272.11252,83.2915,432.67746,1.3532528,34455.035,92.20983,74354.266,68.9231
2022-04-13,157.89833,1089.9443,894.4295,945.2188,264.84348,82.2471,431.87573,1.3058753,34420.867,92.135,73256.47,69.29911
2022-04-14,157.10262,1083.5615,889.5123,944.684,263.6167,81.87904,431.52625,1.3005421,34406.402,92.16104,73242.96,69.41497
2022-04-15,159.59763,1100.1868,900.19275,939.2341,272.23877,83.13828,433.65683,1.2749556,34427.94,92.164116,74570.36,69.202805
2022-04-16,159.26164,1099.5374,900.03296,939.0533,272.47733,83.18057,433.90112,1.2992586,34412.09,92.18489,74615.82,69.20608
2022-04-17,162.73354,1118.1808,911.4838,931.63605,283.3992,84.59087,436.36505,1.2152578,34433.71,92.21342,76412.016,68.96328
2022-04-18,163.33464,1126.2545,918.949,931.5076,286.86523,85.32584,437.73795,1.3009864,34390.53,92.16737,76739.27,69.20376
2022-04-19,161.78406,1118.167,912.69403,932.1196,284.19574,84.84734,436.47934,1.309853,34393.453,92.27613,76401.5,69.009155
2022-04-20,163.8285,1128.5299,921.343,933.26556,285.74057,85.34544,437.25034,1.2859551,34394.676,92.10952,76397.37,69.17147
2022-04-21,162.58257,1120.916,916.4029,936.6269,280.69644,84.66486,436.23703,1.3011003,34401.742,92.14802,75610.22,69.18102
2022-04-22,162.71452,1122.4316,917.88763,938.8191,280.35025,84.77204,436.60086,1.3104391,34423.855,92.048836,75438.42,69.14514
2022-04-23,166.53584,1147.99,936.0676,937.262,287.84946,86.6666,438.61514,1.3093005,34481.625,92.045296,75824.04,69.02009
2022-04-24,164.38484,1136.1917,926.0228,936.59015,284.7871,85.781296,437.08804,1.3259692,34497.617,92.11355,75727.8,68.98354
2022-04-25,161.87915,1120.4711,915.1184,936.8591,280.6043,84.66911,436.20767,1.3421203,34441.562,92.14069,75584.18,69.0499
2022-04-26,160.18103,1113.0131,910.4787,938.6473,277.1554,84.2266,435.64972,1.4090368,34417.92,92.14551,75027.81,69.19652
2022-04-27,162.04471,1117.4895,911.6029,933.75903,282.13077,84.58577,435.83438,1.2589229,34439.707,92.21139,76051.77,68.85791
2022-04-28,162.99194,1121.5062,915.71454,933.61163,284.40347,85.02441,437.58493,1.28218,34401.535,92.18976,76347.74,69.26218
2022-04-29,162.39534,1116.8867,912.0589,934.5701,281.79605,84.560104,436.3111,1.255909,34415.1,92.16359,76005.32,69.15546
2022-04-30,162.46436,1116.7172,912.4217,936.4493,279.01935,84.400185,435.1697,1.2238926,34423.73,92.12164,75338.414,68.96484
2022-05-01,158.9024,1100.6184,900.68854,938.7273,272.9405,83.213104,434.4313,1.3449377,34415.562,92.13939,74740.51,69.22404
2022-05-02,160.88438,1116.4165,912.9716,937.38226,279.24313,84.520325,436.46237,1.3952247,34407.297,92.154366,75362.25,69.202
2022-05-03,159.01347,1103.467,903.27155,940.28937,272.9289,83.37614,434.88745,1.377732,34426.625,92.13127,74609.12,69.157715
2022-05-04,159.75565,1106.7737,904.8857,937.7207,275.65082,83.72144,434.3695,1.338409,34428.695,92.1842,75012.55,69.05808
2022-05-05,159.93295,1106.8772,907.03564,942.3828,271.7748,83.59947,434.5248,1.3539289,34415.547,92.10185,74066.445,69.258514
2022-05-06,158.41806,1099.3531,898.93115,936.88763,274.47287,83.27128,434.9116,1.3613943,34417.598,92.142044,75131.836,69.16922
2022-05-07,162.34659,1126.504,916.0766,932.01996,284.0919,85.10394,435.4383,1.2908367,34517.43,92.08923,76090.53,68.511925
2022-05-08,159.58957,1105.7324,901.4769,936.651,275.27814,83.46357,433.79385,1.3061261,34513.457,92.0389,75124.586,68.98114
2022-05-09,162.00957,1116.3588,912.2749,938.916,276.73914,84.211006,434.9614,1.2831187,34454.45,92.04454,74881.61,69.23878
2022-05-10,160.48279,1110.9719,908.97986,941.1749,273.83408,83.73812,434.25272,1.3468803,34449.8,92.03027,74492.86,69.210686
2022-05-11,162.38768,1128.6783,922.9411,941.35834,279.0692,85.13996,436.36517,1.4389324,34458.67,92.07856,74751.234,69.18051
2022-05-12,160.86426,1113.1068,912.38934,944.28674,271.88058,83.86678,434.70917,1.3710127,34430.03,92.02074,73870.75,69.342926
2022-05-13,164.86415,1142.2726,934.08685,941.07776,282.97653,86.14982,437.57657,1.4016646,34442.77,92.095764,74953.46,69.0913
2022-05-14,163.01372,1130.0101,924.02246,941.1763,279.57468,85.34572,436.93124,1.3982214,34454.984,92.12452,74731.18,69.11931
2022-05-15,160.46298,1110.0198,910.2634,945.0998,270.42923,83.79109,434.48047,1.3602748,34428.668,92.1026,73528.05,69.26026
2022-05-16,149.30782,1035.7372,864.3871,942.1324,254.38875,78.671814,430.00967,1.3349395,33264.13,92.766754,72965.945,69.56289
2022-05-17,160.45085,1119.8597,916.7184,943.2464,275.71164,84.63694,435.91104,1.4932431,34453.887,92.14087,74256.56,69.10006
2022-05-18,166.19998,1142.4333,933.4778,939.2025,284.49118,86.327675,438.12177,1.2874564,34442.797,92.150345,75228.19,69.1123
2022-05-19,158.14995,1103.4127,903.75903,942.01416,271.36487,83.46107,434.30173,1.4670852,34430.51,92.13945,74068.46,69.1635
2022-05-20,156.16173,1094.2145,896.65094,943.0148,268.06384,82.6465,432.87958,1.5018126,34436.992,92.131615,73842.34,69.02413
2022-05-21,159.38779,1109.0671,911.8243,952.1331,264.53033,83.44948,433.50983,1.4852257,34441.13,92.051956,72166.805,69.42704
2022-05-22,159.25974,1110.9268,911.7501,949.34106,267.05508,83.620285,433.609,1.4976115,34461.113,92.06149,72710.09,69.26022
2022-05-23,161.66466,1123.7819,919.06866,940.7197,278.10062,84.803314,436.38223,1.4239703,34448.047,92.07352,74788.17,69.13245
2022-05-24,163.03387,1132.712,925.84045,940.25555,280.5361,85.41288,437.10107,1.4186484,34453.645,92.09333,74931.05,69.05796
2022-05-25,166.5367,1147.4944,937.45245,940.30804,284.56668,86.461266,438.39883,1.316836,34461.145,92.079994,75141.664,69.02872
2022-05-26,161.57457,1127.6887,922.1889,941.14825,278.9363,85.07353,436.6811,1.4919176,34454.27,92.09814,74788.914,69.0931
2022-05-27,160.54518,1126.6876,921.243,942.3206,277.65775,85.08128,436.32843,1.572269,34477.484,92.163475,74420.414,68.93724
2022-05-28,155.34984,1089.391,892.70886,942.3103,267.2997,82.35839,433.11447,1.5140269,34430.418,92.152985,73903.664,69.11064
2022-05-29,156.28654,1089.935,894.3029,946.4507,263.28436,82.11249,432.0014,1.4498588,34445.137,92.08237,72966.086,69.27122
2022-05-30,159.40385,1109.467,911.5348,949.2726,266.92563,83.52619,433.97037,1.4738069,34423.496,92.061165,72785.445,69.34081
2022-05-31,160.52605,1113.2819,914.8431,948.7397,268.271,83.88415,434.4175,1.4290067,34407.004,92.03295,72870.17,69.42737
2022-06-01,162.65662,1126.8958,923.11395,943.2384,276.2241,85.02364,435.7475,1.3882575,34426.05,92.188126,74064.07,69.09333
2022-06-02,160.723,1115.5127,913.7277,942.55774,274.4429,84.33488,435.43094,1.4063585,34426.895,92.212296,74178.71,69.128265
2022-06-04,158.8598,1108.9974,908.9154,946.8084,269.8786,83.64569,433.6888,1.4971112,34474.68,92.05619,73459.55,69.240265
2022-06-05,157.34254,1091.0608,894.52325,945.2784,264.8083,82.25173,432.64233,1.3578331,34454.727,92.002426,73291.266,69.26619
2022-06-06,160.78073,1117.9275,915.6039,945.2591,272.575,84.24376,435.4008,1.4382383,34468.715,92.11524,73749.71,69.12623
2022-06-07,156.78722,1086.507,890.9306,945.37,263.51334,81.92555,431.9561,1.3514092,34454.203,92.08699,73194.84,69.288994
2022-06-08,159.79282,1104.4093,905.35297,945.34485,268.1361,83.25619,433.51337,1.3314797,34449.688,92.14316,73338.44,69.173065
2022-06-09,160.75845,1118.4387,916.06555,943.8202,274.8473,84.5308,435.4565,1.4463568,34445.332,92.23201,74113.71,69.05758
2022-06-10,161.99281,1120.6454,917.3096,943.2475,275.42108,84.59503,435.51608,1.3550532,34457.12,92.221176,74217.195,69.005585
2022-06-11,160.55197,1116.6624,914.1843,943.42865,274.03635,84.29942,435.53632,1.4365368,34457.18,92.1098,74097.7,69.17023
2022-06-12,163.0114,1132.3243,925.8475,942.3418,279.26236,85.467575,437.1762,1.4229153,34472.86,92.122986,74548.875,69.01394
2022-06-13,165.94862,1150.6157,942.63696,947.90814,280.15753,86.7108,437.85767,1.4526796,34472.008,92.1706,73731.72,69.07246
2022-06-14,162.48827,1123.8893,921.1096,945.0546,275.0091,84.82241,436.32587,1.3836682,34437.543,92.182465,73944.13,69.18021
2022-06-15,165.82776,1147.4131,939.66473,944.59607,282.80008,86.55717,438.2304,1.4165689,34440.016,92.15317,74582.95,69.119545
2022-06-16,158.87831,1100.7256,902.3746,943.6435,269.68027,83.06158,434.2473,1.3659232,34425.195,92.14277,73970.06,69.19928
2022-06-17,162.12265,1125.2743,923.5216,948.254,273.02103,84.93584,435.84848,1.4527072,34436.8,92.20816,73298.016,69.18938
2022-06-18,158.12184,1098.3524,898.6465,940.86835,271.01447,83.01622,433.96332,1.3654982,34456.69,92.166374,74371.79,68.98167
2022-06-19,157.094,1093.9742,895.49927,941.82764,264.9283,82.29651,430.52563,1.3819759,34458.176,92.13575,73182.53,69.0933
2022-06-20,160.13971,1105.6356,905.37933,944.172,268.4709,83.21798,433.13724,1.3112248,34470.49,92.08216,73438.58,69.23804
2022-06-21,163.0768,1127.8861,923.31055,944.67194,275.5528,84.96843,436.6079,1.3676076,34469.047,92.054375,73967.05,69.144135
2022-06-22,163.13101,1129.6283,923.5096,941.62915,279.2928,85.265335,437.3278,1.3718834,34469.48,92.18675,74739.125,68.96227
2022-06-23,156.6088,1093.4373,895.07996,940.8857,271.8334,82.75817,434.74655,1.4626251,34432.945,92.169266,74878.09,69.14771
2022-06-24,158.91878,1103.1877,904.3585,945.88025,268.58466,83.14678,434.15164,1.3943342,34457.01,92.13625,73585.27,69.11222
2022-06-25,164.60014,1142.7687,936.6439,948.52454,277.54108,86.01617,437.47586,1.4669402,34471.953,92.04451,73628.97,69.16235
2022-06-26,161.21577,1120.3315,919.5321,949.6611,270.25598,84.32523,435.44568,1.4619395,34456.707,92.08759,73057.02,69.24183
2022-06-27,162.74545,1130.6903,925.3062,943.66895,278.23145,85.2887,436.99133,1.4315404,34463.65,92.19204,74420.56,68.97248
2022-06-28,162.2976,1117.247,914.52484,943.5153,273.67447,84.136986,435.62027,1.2780768,34463.95,92.145874,74157.28,69.04512
2022-06-29,163.23923,1132.7391,927.32117,945.02905,276.83224,85.23389,436.67804,1.4158449,34469.895,92.12441,74086.28,68.99565
2022-06-30,163.62607,1132.5333,927.78546,946.28687,276.29956,85.23581,436.83572,1.390242,34464.555,92.11539,73951.49,69.0647
2022-07-01,162.70139,1133.4785,929.2617,947.7801,275.51776,85.368416,436.87976,1.5055346,34459.5,92.0847,73630.03,69.15445
2022-07-02,159.74019,1119.6843,918.09766,947.2389,271.83157,84.35698,435.12012,1.566533,34456.992,92.1379,73432.99,68.98407
2022-07-03,160.7827,1109.4152,910.1675,947.63104,268.18814,83.502205,434.71066,1.3261555,34450.36,92.071785,73180.68,69.21608
2022-07-04,159.52777,1100.7245,903.2264,948.05206,265.43854,82.82525,433.84296,1.3197953,34456.77,92.08753,72996.14,69.25658
2022-07-05,160.35175,1115.5353,914.35925,946.48004,271.37787,84.089294,435.4817,1.4509348,34460.86,92.11527,73564.97,69.149956
2022-07-06,157.52992,1095.6959,899.40936,947.4998,264.9433,82.5791,433.16428,1.4288672,34440.023,92.09662,73044.57,69.25764
2022-07-07,156.10237,1083.5426,889.8896,948.23865,260.77185,81.596504,432.2101,1.3814843,34443.477,92.1102,72742.36,69.239655
2022-07-08,155.55423,1082.9359,889.6301,948.38654,260.154,81.52601,431.71707,1.4240965,34436.63,92.10389,72609.555,69.25957
2022-07-09,155.57515,1078.0018,885.48834,948.80457,258.5385,81.20226,431.74118,1.3531356,34450.316,92.01061,72452.695,69.364586
2022-07-10,156.06082,1077.3792,884.8988,948.31195,258.4512,81.14319,431.70096,1.2983254,34446.734,91.97928,72481.195,69.39092
2022-07-11,155.56598,1076.4021,884.4385,948.8044,258.05862,81.09924,431.5819,1.3347802,34440.766,92.09848,72402.97,69.34041
2022-07-12,153.15375,1068.0908,878.6104,949.97394,255.6402,80.54975,430.68158,1.442223,34423.965,92.14226,72177.055,69.26213
2022-07-13,154.60222,1071.9845,881.48596,949.25,256.63232,80.76365,430.6593,1.359463,34423.96,92.08863,72261.25,69.34796
2022-07-14,164.93858,1142.6329,936.2651,947.20135,278.3793,86.04997,437.61185,1.4222856,34462.57,92.136024,73829.89,69.05649
2022-07-15,162.44252,1121.906,919.63165,946.2881,272.89246,84.4585,435.99896,1.3472941,34451.55,92.11109,73680.89,69.1177
2022-07-16,160.49258,1113.7805,913.50684,946.6701,270.5287,83.90676,435.30978,1.4151193,34443.22,92.121895,73500.25,69.17624
2022-07-17,161.16846,1121.1866,919.3311,947.053,272.18152,84.428894,435.1571,1.4568927,34452.863,92.13369,73476.23,69.128944
2022-07-18,163.08513,1141.1769,934.9799,946.72705,278.57553,86.04864,437.61932,1.5715107,34459.863,92.1632,73882.08,68.987915
2022-07-19,163.15585,1138.3234,933.4262,947.9771,276.6023,85.81362,437.03088,1.5316366,34451.3,92.12298,73536.91,69.09039
2022-07-20,160.27948,1116.3412,916.8267,949.86053,268.77292,84.12556,434.89822,1.4872153,34441.555,92.10664,72814.45,69.20325
2022-07-21,158.98978,1111.8969,913.7875,951.1746,266.4603,83.794716,434.08514,1.5440243,34440.71,92.08569,72434.58,69.175316
2022-07-22,161.56912,1124.7941,923.1848,949.43713,272.10464,84.74332,435.58554,1.4915205,34451.375,92.1293,73195.49,69.1589
2022-07-23,161.20273,1120.72,920.9348,951.3844,268.6846,84.29907,435.02765,1.4761444,34440.844,92.05188,72644.58,69.28965
2022-07-24,161.5734,1126.1962,925.2383,951.4863,270.19354,84.739105,435.57516,1.5221219,34445.59,92.06569,72693.164,69.239204
2022-07-25,158.81651,1112.328,913.1567,948.81555,268.77188,83.81293,434.76752,1.5551085,34442.55,92.08794,73069.52,69.12059
2022-07-26,158.57756,1096.5157,899.0566,944.852,266.82935,82.642136,433.77893,1.3244367,34441.324,92.122734,73545.945,69.143005
2022-07-27,161.15388,1118.5273,917.43414,946.61206,272.02185,84.31294,435.55093,1.422615,34436.863,92.13639,73551.59,69.150696
2022-07-28,162.21684,1132.5511,928.04315,945.6176,276.91,85.42691,436.5496,1.52192,34445.254,92.15234,73924.125,69.0646
2022-07-29,163.08057,1134.0392,928.76105,944.5407,281.20004,85.70511,438.01266,1.4760336,34447.07,92.21419,74898.07,69.02766
2022-07-30,163.04056,1129.3098,925.53955,946.04517,274.83878,85.00943,436.22443,1.3931087,34449.09,92.08057,73728.09,69.1075
2022-07-31,162.53596,1127.5679,923.83374,945.17957,275.08313,84.87758,436.05133,1.4095591,34448.094,92.10276,73900.7,69.08167
2022-08-01,162.10797,1125.3745,921.1055,942.5048,277.4849,84.932945,436.59045,1.4073809,34445.008,92.17433,74520.94,68.995705
2022-08-02,161.93872,1127.5677,924.907,946.9432,274.52563,85.03606,436.20602,1.4843321,34433.14,92.071495,73627.33,69.167854
2022-08-03,169.28616,1165.5723,959.0412,955.9603,277.3469,87.60896,437.6158,1.4190153,34444.62,92.058525,72415.05,69.262276
2022-08-04,154.9148,1080.659,888.77856,950.8839,258.098,81.29128,431.54437,1.4622278,34433.773,92.060394,72231.766,69.277145
2022-08-05,156.1214,1088.339,893.759,948.04926,262.37305,81.89889,432.61063,1.4513804,34439.453,92.064926,72931.11,69.2614
2022-08-06,156.06496,1089.414,894.8298,948.2033,262.52142,81.94848,432.63007,1.4708453,34433.355,92.037895,72927.79,69.24401
2022-08-07,154.46088,1081.965,889.842,950.8893,258.34753,81.34684,431.54565,1.5212371,34433.812,92.01236,72257.984,69.257835
2022-08-08,151.99239,1062.1049,878.53925,951.9676,253.21191,80.267265,430.80585,1.5275695,34223.426,92.18698,71682.08,70.1888
2022-08-09,153.36917,1074.2153,884.4989,951.10474,258.2923,81.04775,431.71878,1.5335244,34402.086,92.10718,72522.266,69.283676
2022-08-10,156.0423,1082.4307,889.81946,947.7175,262.82977,81.69359,432.84784,1.3914318,34403.22,92.127625,73256.484,69.32731
2022-08-11,155.88707,1078.1934,886.4884,947.8293,261.43323,81.405876,432.42233,1.342387,34401.88,92.16638,73106.0,69.308075
2022-08-12,157.68251,1086.9329,892.27905,946.0301,263.12082,81.88455,432.2398,1.2836518,34423.934,92.12974,73134.56,69.28158
2022-08-13,156.0813,1086.0217,891.6243,947.2484,262.444,81.85494,432.7134,1.4248959,34438.97,92.074776,72998.29,69.32679
2022-08-14,156.49939,1078.7488,886.05255,948.19495,258.6776,81.218765,431.4241,1.275396,34442.664,92.078896,72462.65,69.320755
2022-08-15,156.89458,1081.2482,888.4399,947.96423,260.07382,81.46981,431.93918,1.2877469,34423.9,92.12264,72647.69,69.3683
2022-08-16,157.23729,1082.9119,889.5742,946.5889,262.19687,81.63722,431.97046,1.2780495,34411.26,92.06694,73087.27,69.408066
2022-08-17,160.91362,1108.037,908.9352,945.0492,271.5647,83.64123,435.1,1.3009104,34417.7,92.12585,74002.195,69.2385
2022-08-18,162.78444,1123.9233,921.1227,945.82855,273.81705,84.72438,436.1435,1.3488965,34449.457,92.10807,73700.83,69.180885
2022-08-19,152.37889,1118.4031,868.0102,947.0406,270.69147,80.6298,431.44724,1.4185958,37307.29,92.391495,77452.37,61.3367
2022-08-20,161.01259,1118.8456,918.52423,950.0583,262.5714,83.74225,431.53345,1.4178786,34456.234,91.96217,71311.45,69.36697
2022-08-21,157.9214,1105.2512,902.54175,938.09644,265.98724,82.828606,433.50073,1.4133322,34478.16,92.13279,73122.336,68.81327
2022-08-22,164.11743,1139.2489,933.7458,946.779,277.48917,85.8732,436.5582,1.452421,34453.66,92.12223,73747.91,69.14156
2022-08-23,162.28967,1127.3726,922.88727,943.8676,276.3507,85.01096,435.8928,1.4276075,34458.875,92.21176,74115.516,69.04763
2022-08-24,163.12357,1130.8018,926.1483,945.57245,275.03687,85.119736,435.7685,1.4000415,34465.12,92.167786,73655.96,69.0414
2022-08-25,163.26707,1128.4631,925.3382,947.10815,273.9491,84.97576,436.052,1.3728406,34445.176,92.138306,73507.49,69.14743
2022-08-26,164.10707,1141.9866,936.024,947.3568,277.99893,86.038864,437.15997,1.4956717,34454.35,92.14423,73716.14,69.10912
2022-08-27,162.18324,1124.6322,921.4269,946.31915,274.61923,84.74568,435.84354,1.411599,34467.367,92.16408,73873.95,69.08051
2022-08-28,160.88652,1126.629,923.72516,947.1468,274.02316,84.83472,436.35422,1.5722771,34451.715,92.02435,73669.07,69.14674
2022-08-29,169.35986,1173.1338,965.3163,956.54156,278.4354,88.07793,437.66238,1.5237817,34440.86,91.9724,72263.02,69.37242
2022-08-30,165.95866,1155.4451,948.6773,951.7099,279.432,87.05729,438.1688,1.5552633,34453.85,92.09025,73337.06,69.173615
2022-08-31,152.04266,1053.1957,868.3219,944.11847,258.1595,79.85971,430.78586,1.358635,34186.965,92.14486,73462.664,69.83766
2022-09-01,163.30626,1128.2495,924.2901,944.81366,275.56668,85.006355,436.2175,1.3528401,34445.605,92.1419,73926.82,69.09711
2022-09-02,162.48987,1117.451,915.30255,943.675,273.3291,84.15113,435.62476,1.274409,34442.08,92.05299,74048.1,69.20395
2022-09-03,163.37068,1132.8616,928.3702,947.3137,275.45953,85.26411,437.12463,1.432087,34466.73,92.084854,73707.04,69.17091
2022-09-04,162.51245,1131.3917,926.89636,947.0287,274.9037,85.161026,436.81375,1.486359,34474.61,92.11016,73639.2,69.15274
2022-09-05,162.33253,1130.0125,925.09064,944.57666,278.27216,85.24435,437.50378,1.4763732,34464.82,92.07949,74496.28,69.09817
2022-09-06,162.76787,1131.3422,924.5738,940.86456,279.56857,85.32587,436.70816,1.4170593,34470.9,92.17785,74719.56,68.94488
2022-09-07,162.50162,1125.3822,920.2511,940.21326,279.52686,84.993034,436.9299,1.3660377,34443.41,92.14592,75029.23,69.0226
2022-09-08,162.31451,1120.2008,917.62244,942.8709,275.474,84.5406,435.8391,1.3284876,34425.406,92.15331,74294.734,69.156235
2022-09-09,161.93042,1118.7686,916.53174,943.80457,274.0091,84.298706,435.55798,1.3435901,34437.582,92.151886,74104.54,69.14562
2022-09-10,160.25421,1111.2163,910.6786,945.41473,269.7356,83.59773,434.15964,1.3852644,34454.914,92.128136,73499.12,69.1518
2022-09-11,163.39098,1132.3977,925.142,940.4731,281.25925,85.41943,437.41324,1.3763199,34474.77,92.17738,75134.75,68.90449
2022-09-12,168.20308,1165.0038,954.1573,948.12,283.4675,87.721245,438.49487,1.4452956,34483.484,92.15412,73858.85,68.964485
2022-11-07,162.22551,1127.0117,921.40405,944.085,276.81696,84.72772,435.55225,1.4072258,34506.254,92.06515,74457.44,68.93593
2022-11-10,162.52663,1126.6466,918.7309,938.68744,279.80347,84.76483,436.3464,1.3421857,34518.13,92.14826,75278.4,68.79947
2022-11-11,158.14378,1104.5085,904.4024,942.969,271.32083,83.36307,434.41116,1.4732271,34453.832,92.200455,74153.77,68.99339
2022-11-12,160.45499,1119.3497,915.7161,942.0375,276.48184,84.59889,435.88257,1.4659797,34459.453,92.266045,74504.63,68.877266
2022-11-13,163.04025,1123.0344,916.12885,934.1898,283.44705,84.94169,437.02698,1.2536286,34441.098,92.27568,76137.945,68.80773
2022-11-14,165.59537,1142.7385,930.07776,930.44653,292.5555,86.37173,439.5898,1.307999,34448.83,92.21918,77388.766,68.96059
2022-11-15,110.48661,719.8221,647.4972,928.751,194.38115,59.64072,415.00204,1.1268523,31406.738,92.0984,73668.484,79.8148
2022-11-16,107.521034,711.699,634.8496,931.56683,188.91844,58.518867,411.8754,1.2033395,31719.326,92.32934,72842.4,78.78919
2022-11-17,108.55478,713.96295,637.66016,929.36066,191.24265,58.85157,412.8011,1.159755,31648.627,92.31573,73360.31,79.08216
2022-11-18,109.57651,714.78076,638.85516,928.91833,191.4682,58.909847,411.91147,1.0857655,31619.756,92.276505,73330.44,79.31399
2022-11-20,167.71088,1155.6959,939.82153,926.7249,300.56793,87.56608,441.45175,1.2979925,34411.973,92.22891,78502.62,68.91642
2022-11-21,166.69205,1152.0178,936.7481,927.83014,298.855,87.21952,441.2198,1.316718,34434.68,92.22024,78354.86,68.71414
2022-11-22,165.45311,1142.4644,930.5271,931.2763,292.40237,86.39206,439.31055,1.3037045,34436.32,92.18087,77315.06,68.79686
2022-11-23,164.45888,1136.1957,926.4297,933.59863,287.61066,85.80995,438.3777,1.306978,34437.926,92.11279,76527.086,68.8756
2022-11-24,163.8765,1136.185,926.4951,933.53644,287.96722,85.838326,438.78796,1.3539344,34434.125,92.12174,76617.71,68.7976
2022-11-25,160.89278,1118.5571,913.8078,935.10077,282.44733,84.73875,437.27774,1.3986497,34407.062,92.15113,76068.13,68.97381
2022-11-26,162.4099,1119.9764,914.41705,936.4537,280.8336,84.6256,435.62863,1.2820675,34447.57,92.10092,75655.88,69.05905
2022-11-27,158.33258,1096.7596,895.65356,936.5901,273.5346,83.02974,434.53217,1.2887477,34460.965,92.20221,75077.695,68.76978
2022-11-28,162.06013,1115.1779,911.15717,935.26404,280.13574,84.43777,436.43448,1.2544769,34408.062,92.0986,75674.945,69.13697
2022-11-30,161.39876,1118.5629,912.7396,934.71265,282.14944,84.68254,436.82245,1.342053,34442.355,92.13436,76015.14,68.959404
2022-12-01,164.80452,1144.2881,930.4626,928.6509,294.63403,86.49494,439.4416,1.3623731,34454.13,92.20455,77819.35,68.687195
2022-12-02,166.18074,1146.9633,932.6854,928.89246,294.65714,86.60688,439.331,1.275396,34453.54,92.20383,77713.54,68.64786
2022-12-03,162.22258,1122.6554,916.8667,936.9122,281.14352,84.81842,436.92557,1.3321499,34441.695,92.14967,75624.74,68.92257
2022-12-04,164.92836,1137.0891,926.48047,930.8083,290.51013,86.033165,439.2682,1.2798493,34421.137,92.13925,77141.71,68.904976
2022-12-05,165.3989,1148.2943,934.3146,929.7182,294.71558,86.80654,439.92328,1.3625646,34443.92,92.224884,77577.86,68.59532
2022-12-06,163.06204,1131.0117,923.21063,936.1434,284.10287,85.359406,437.5983,1.3566335,34441.223,92.15956,75954.67,68.76613
2022-12-07,162.12114,1124.0413,918.3478,937.2518,280.651,84.83713,436.467,1.3478729,34432.605,92.18464,75457.68,68.81381
2022-12-09,164.95607,1137.503,925.40204,930.2449,287.14178,85.65595,436.92578,1.1847088,34468.215,92.16562,76405.19,68.118935
2022-12-10,166.87927,1154.4797,939.0766,929.20184,297.88885,87.31027,440.8694,1.3315952,34441.25,92.19618,78004.51,68.696686
2022-12-11,165.1671,1133.6667,924.8154,931.45,289.67972,85.88322,438.97906,1.211103,34390.7,92.13912,77044.42,68.80739
2022-12-12,165.86546,1148.2428,934.8482,929.7413,294.06796,86.8267,439.177,1.3291737,34422.58,92.184845,77342.85,68.734825
2022-12-13,167.62665,1158.0167,941.43744,927.58746,299.53397,87.61949,441.14484,1.2960835,34431.117,92.2455,78144.0,68.55664
2022-12-14,164.81837,1137.0911,926.2252,930.3938,290.89816,86.04776,439.423,1.2798643,34424.652,92.15659,77239.83,68.807915
2022-12-16,161.68216,1118.4618,912.24615,932.89703,280.80624,84.57675,434.72104,1.2572066,34432.79,92.225136,75632.15,68.53262
2022-12-17,163.26393,1127.3364,919.35876,930.8252,286.44922,85.396835,436.40756,1.265383,34398.965,92.27379,76494.02,68.69562
2022-12-18,163.87999,1143.6523,930.8245,929.182,296.3125,86.80567,440.92535,1.4479322,34429.11,92.129715,78053.22,68.70455
2022-12-19,167.3369,1153.6637,939.045,927.84485,297.96246,87.30302,440.21753,1.2621313,34397.883,92.28967,77999.55,68.51362
2022-12-20,167.5445,1156.1167,941.20746,928.46423,297.57263,87.373665,440.25443,1.2848815,34399.004,92.25486,77834.48,68.60304
2022-12-21,167.85889,1157.6139,942.61743,928.9582,297.4827,87.46864,440.9197,1.3043815,34397.766,92.16826,77758.37,68.89357
2022-12-22,165.17384,1140.6587,930.1643,931.0259,290.937,86.29821,439.12027,1.284128,34391.027,92.22221,76998.82,68.623436
2022-12-23,159.3755,1138.5743,929.26105,928.7515,312.6632,80.87956,437.14795,1.2534934,34330.113,91.62036,88427.35,62.66884
2022-12-24,168.85304,1204.862,974.9302,917.3821,335.15274,89.43834,446.757,1.5910643,34402.49,92.152534,85958.35,65.634415
2022-12-26,170.44878,1201.5298,973.6827,922.3581,328.36768,88.488594,444.8971,1.3724505,34429.766,91.91458,85037.33,65.44238
2022-12-27,164.61568,1149.5719,935.9517,928.59625,296.6272,87.00182,439.92242,1.426693,34403.65,92.25097,77908.87,68.31361
2022-12-28,164.4535,1143.5044,932.4267,931.37616,291.96988,86.51895,439.36078,1.3972193,34397.336,92.121704,77090.58,68.78041
2022-12-29,165.64833,1148.8496,936.0261,929.32623,295.6628,86.93116,440.21085,1.3673406,34389.49,92.221176,77725.92,68.73476
2022-12-30,163.36629,1129.5685,922.9128,935.1884,283.97986,85.31768,437.88477,1.3232548,34394.508,92.16556,75974.49,68.910225
2022-12-31,158.87476,1101.248,900.7652,935.0961,275.7046,83.33611,434.99426,1.3219163,34370.125,92.14346,75360.38,68.97585
2023-01-01,162.55661,1122.7668,917.0298,934.65063,281.77386,84.88404,437.01895,1.2936893,34405.086,92.13365,75743.695,68.94948
2023-01-02,161.49594,1126.219,920.0953,935.5568,282.91708,85.12233,437.56158,1.4342126,34406.285,92.16312,75858.87,68.81442
2023-01-03,161.6215,1116.918,912.94196,936.00757,279.84564,84.507164,436.79517,1.304518,34403.582,92.14087,75554.67,68.96656
2023-01-04,158.52562,1102.362,903.4851,940.8322,271.88297,83.30183,434.7035,1.3974279,34391.746,92.2206,74383.414,68.999306
2023-01-05,161.07085,1111.7456,909.585,937.43286,277.06842,84.029305,435.36807,1.2903299,34396.805,92.21593,75155.586,68.99092
2023-01-06,163.58838,1127.4216,920.6481,932.3985,286.19766,85.33589,437.79373,1.2447006,34374.5,92.15406,76555.49,68.679474
2023-01-07,164.33815,1138.2871,928.76306,931.42596,290.77097,86.143555,439.24307,1.3356842,34379.67,92.21228,77110.03,68.70151
2023-01-08,166.34863,1143.9713,932.1082,929.8935,292.53696,86.48202,439.5299,1.2026691,34400.848,92.229164,77283.234,68.3719
2023-01-09,163.91945,1133.9353,925.25836,930.9361,289.34274,85.89768,438.6718,1.3129774,34374.24,92.27541,76926.2,68.71616
2023-01-10,165.15852,1136.3774,926.70355,930.0546,290.62894,86.0411,438.99475,1.2230057,34379.426,92.217926,77150.555,68.57914
2023-01-11,165.10004,1140.9185,930.7397,931.16364,291.53522,86.32938,439.63446,1.3178118,34379.887,92.19444,77161.945,68.83475
2023-01-12,162.13255,1119.5117,915.5745,935.12683,281.06558,84.6899,436.799,1.2901744,34368.094,92.16619,75712.82,68.92249
2023-01-13,161.62393,1114.8468,911.3946,933.83966,280.9837,84.49837,436.44577,1.2771658,34366.754,92.191956,75846.664,69.015
2023-01-14,163.78711,1136.9032,926.43134,927.14,293.93643,86.286766,439.98856,1.3446709,34361.875,92.304726,77854.766,68.569214
2023-01-15,164.71567,1139.8341,929.21436,929.3824,292.68274,86.36806,440.0965,1.32103,34378.203,92.295586,77452.445,68.66473
2023-01-16,163.96712,1129.8009,921.77875,931.1419,287.47162,85.56074,438.5038,1.2615047,34384.562,92.188934,76722.445,68.875084
2023-01-17,163.47177,1124.3121,917.7689,931.18054,286.3839,85.27798,438.11914,1.2277321,34371.836,92.154915,76674.2,68.85574
2023-01-18,162.46495,1119.9817,915.8369,934.69946,282.06107,84.80634,437.102,1.2851958,34366.38,92.17056,75894.414,69.06616
2023-01-19,162.63657,1119.6857,915.0182,933.0394,283.26337,84.84338,437.28433,1.2760626,34363.99,92.210365,76192.54,69.18798
2023-01-20,161.19135,1116.4419,912.67206,933.34204,283.23386,84.687675,437.01,1.3259965,34359.516,92.21942,76314.65,68.83872
2023-01-21,164.67783,1136.5825,926.9335,929.9378,293.10516,86.18447,440.05435,1.3080941,34375.375,92.22701,77730.86,68.8892
2023-01-22,164.02103,1130.9558,922.91284,930.94226,290.93387,85.83263,439.56247,1.2785978,34373.453,92.21714,77451.195,68.765076
2023-01-23,162.51424,1123.2615,917.1716,931.3823,287.39862,85.287964,438.29114,1.3048092,34365.723,92.23893,76944.28,68.82727
2023-01-24,165.02315,1137.9073,927.4742,929.9493,292.64908,86.16518,439.3951,1.2853856,34395.055,92.2524,77595.82,68.81892
2023-01-25,163.43297,1132.2168,924.17505,931.4062,288.7692,85.78441,438.612,1.3282764,34369.844,92.205025,76865.91,68.70854
2023-01-26,162.02869,1121.5825,916.0886,932.60785,284.22382,85.03519,437.1707,1.310606,34374.36,92.273026,76270.695,68.74235
2023-01-27,165.47241,1141.7345,930.58014,929.85614,292.5988,86.4167,439.5278,1.2889721,34390.812,92.22359,77359.54,68.79593
2023-01-28,165.1778,1135.0397,927.2,933.57416,287.264,85.79091,438.33063,1.2384542,34373.09,92.17557,76451.93,68.86049
2023-01-29,164.23376,1134.6063,925.6872,932.2478,287.92273,85.74461,438.09692,1.295833,34397.953,92.14477,76657.125,68.80532
2023-01-30,163.60713,1126.8679,920.53455,934.6063,283.66064,85.140915,437.43478,1.2591342,34394.83,92.11775,76033.79,68.90399
2023-01-31,164.91138,1136.0608,925.4801,927.95245,292.27887,85.99521,439.4108,1.221341,34384.938,92.23793,77652.25,68.46149
2023-02-01,166.48338,1149.7858,935.2231,926.54333,296.55423,86.92564,439.5839,1.2452006,34406.926,92.23369,77937.84,68.305984
2023-02-02,164.99118,1144.1708,931.71497,928.332,295.0262,86.66086,440.18878,1.3379458,34397.668,92.225,77803.54,68.52409
2023-02-03,166.57216,1150.3601,935.4387,925.12616,298.87912,87.17977,440.13547,1.2343922,34393.957,92.2652,78347.125,68.17259
2023-02-04,168.16588,1161.6237,944.66675,925.5502,302.26624,87.91721,440.3489,1.2978487,34388.43,92.25239,78568.234,68.61414
2023-02-05,165.49162,1138.2476,928.3905,930.548,290.91992,86.17664,439.35538,1.2303772,34378.695,92.22671,77115.55,68.65626
2023-02-06,164.3406,1137.2466,927.75287,930.4595,290.67166,86.0674,438.98334,1.315538,34372.145,92.16703,77139.89,68.741165
2023-02-07,165.2896,1140.4167,929.6618,930.10986,291.65707,86.23949,439.43262,1.264379,34389.492,92.22636,77262.42,68.573235
2023-02-08,164.15355,1131.7418,924.9252,933.5237,286.87897,85.60261,438.29688,1.2861118,34359.094,92.16646,76518.44,68.90776
2023-02-09,161.89304,1120.747,916.62616,935.48474,281.98685,84.767235,437.4078,1.3228592,34370.055,92.20558,75909.42,68.773705
2023-02-10,161.91135,1117.9662,914.44977,935.7041,279.59244,84.491295,436.01428,1.2772971,34373.324,92.169655,75458.12,68.82749
2023-02-11,165.05278,1139.7557,929.5807,930.02203,291.73206,86.20465,439.5875,1.2926426,34371.656,92.16506,77324.91,68.765915
2023-02-12,162.10399,1122.089,917.1075,932.9494,283.75378,84.9949,437.57538,1.308191,34355.93,92.155785,76201.78,68.77417
2023-02-13,160.94745,1107.4979,906.0523,935.7639,276.4595,83.83601,435.654,1.2407703,34375.902,92.20212,75189.336,69.0471
2023-02-14,163.26102,1124.9829,919.28326,934.3162,283.28824,85.03,437.44205,1.2670192,34381.168,92.1509,76036.375,68.92314
2023-02-15,160.10054,1105.2078,905.2061,939.2897,274.5221,83.50924,435.23972,1.2873704,34389.754,92.14223,74934.516,68.972824
2023-02-16,160.58942,1111.3176,909.4766,937.8674,276.06134,83.90578,435.6914,1.3080634,34392.887,92.12353,75019.055,68.87498
2023-02-17,160.77806,1111.8108,909.30695,935.1539,278.94235,84.18745,436.0585,1.2942282,34373.266,92.21239,75552.04,68.803246
2023-02-18,165.13322,1142.0311,930.2899,929.60675,292.0591,86.23661,438.024,1.2608708,34407.45,92.11153,77306.03,68.32521
2023-02-19,162.50114,1127.2429,920.82965,933.1335,285.8355,85.295166,438.02783,1.3480508,34372.43,92.11413,76498.125,68.79296
2023-02-20,158.82426,1099.5481,900.9802,939.24384,273.3947,83.258995,435.04233,1.3243669,34378.305,92.16153,74852.266,68.98326
2023-02-21,160.67415,1112.3663,909.6533,934.2715,280.24976,84.33056,436.53003,1.3118532,34364.63,92.19846,75811.086,68.83236
